time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18710400.0,305.73,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.53,305.91,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,305.52,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.41,305.29,297.15,293.15,0.0,0.0,302.83,1.0,1.0,0.56,304.92,297.15,293.15,0.0,0.0,302.83,1.0,1.0,2.66,302.83,291.15,305.38,299.32,305.38,305.65,302.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,14745.36,0.0,13466.32,1.0,284.06,301.48,302.33,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6838.16,0.0,44.02,2275.33,0.0,181.78,0.26,1.0,0.0,3.0,1.0,0.0
18710700.0,305.76,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.53,305.94,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,305.56,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.41,305.32,297.15,293.15,0.0,0.0,302.93,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,302.93,1.0,1.0,2.66,302.93,291.15,305.5,299.34,305.5,305.68,302.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,14827.35,0.0,13466.35,1.0,284.07,301.57,302.34,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6875.78,0.0,44.02,2275.33,0.0,183.55,0.26,1.0,0.0,3.0,1.0,0.0
18711000.0,305.79,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.53,305.98,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,305.61,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.41,305.35,297.15,293.15,0.0,0.0,303.05,1.0,1.0,0.56,304.99,297.15,293.15,0.0,0.0,303.05,1.0,1.0,2.66,303.05,291.15,305.62,299.35,305.62,305.72,303.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.53,410.0,14913.66,0.0,13466.39,1.0,284.07,301.68,302.36,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6916.5,0.0,44.02,2275.33,0.0,185.64,0.26,1.0,0.0,3.0,1.0,0.0
18711300.0,305.83,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.65,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.41,305.39,297.15,293.15,0.0,0.0,303.16,1.0,1.0,0.56,305.02,297.15,293.15,0.0,0.0,303.16,1.0,1.0,2.66,303.16,291.15,305.75,299.37,305.75,305.75,303.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,14999.19,0.0,13466.43,1.0,284.08,301.78,302.37,303.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6957.91,0.0,44.02,2275.33,0.0,187.91,0.26,1.0,0.0,3.0,1.0,0.0
18711600.0,305.86,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.53,306.06,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.7,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.41,305.43,297.15,293.15,0.0,0.0,303.27,1.0,1.0,0.56,305.06,297.15,293.15,0.0,0.0,303.27,1.0,1.0,2.66,303.27,291.15,305.87,299.37,305.87,305.79,303.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,15078.87,0.0,13466.47,1.0,284.08,301.89,302.38,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6997.63,0.0,44.02,2275.33,0.0,190.19,0.26,1.0,0.0,3.0,1.0,0.0
18711900.0,305.88,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,305.74,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.41,305.45,297.15,293.15,0.0,0.0,303.26,1.0,1.0,0.56,305.08,297.15,293.15,0.0,0.0,303.26,1.0,1.0,2.66,303.26,291.15,305.98,299.38,305.85,305.82,303.26,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,1.0,0.05,0.0,282.05,410.0,15049.05,0.0,13472.97,1.0,284.08,301.9,302.38,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6999.69,0.0,44.02,2275.33,0.0,191.32,0.26,1.0,0.0,3.0,1.0,0.0
18712200.0,305.89,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.53,306.11,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,305.77,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.41,305.47,297.15,293.15,0.0,0.0,303.3,1.0,1.0,0.56,305.1,297.15,293.15,0.0,0.0,303.3,1.0,1.0,2.66,303.3,291.15,306.07,299.38,305.9,305.85,303.3,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,1.0,0.05,0.0,291.8,410.0,15075.46,0.0,13481.52,1.0,284.09,301.93,302.38,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7013.97,0.0,44.02,2275.33,0.0,191.66,0.26,1.0,0.0,3.0,1.0,0.0
18712500.0,305.91,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.53,306.14,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,305.81,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.41,305.49,297.15,293.15,0.0,0.0,303.33,1.0,1.0,0.56,305.12,297.15,293.15,0.0,0.0,303.33,1.0,1.0,2.66,303.33,291.15,306.13,299.39,305.92,305.87,303.33,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.37,1.0,0.05,0.0,294.06,410.0,15092.38,0.0,13483.91,1.0,284.09,301.96,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7024.44,0.0,44.02,2275.33,0.0,192.49,0.26,1.0,0.0,3.0,1.0,0.0
18712800.0,305.92,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.53,306.16,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,305.84,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.41,305.5,297.15,293.15,0.0,0.0,303.35,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,303.35,1.0,1.0,2.66,303.35,291.15,306.15,299.39,305.94,305.88,303.35,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.31,1.0,0.05,0.0,294.77,410.0,15102.75,0.0,13484.75,1.0,284.09,301.98,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7031.37,0.0,44.02,2275.33,0.0,193.05,0.26,1.0,0.0,3.0,1.0,0.0
18713100.0,305.92,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.53,306.17,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,305.87,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.41,305.52,297.15,293.15,0.0,0.0,303.36,1.0,1.0,0.56,305.14,297.15,293.15,0.0,0.0,303.36,1.0,1.0,2.66,303.36,291.15,306.15,299.39,305.96,305.9,303.36,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,1.0,0.05,0.0,295.25,410.0,15110.21,0.0,13485.42,1.0,284.09,301.99,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7035.65,0.0,44.02,2275.33,0.0,193.35,0.26,1.0,0.0,3.0,1.0,0.0
18713400.0,305.93,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.53,306.19,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,305.89,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.41,305.53,297.15,293.15,0.0,0.0,303.37,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,303.37,1.0,1.0,2.66,303.37,291.15,306.15,299.39,305.97,305.92,303.37,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.05,0.0,295.59,410.0,15117.61,0.0,13485.97,1.0,284.09,302.0,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7039.3,0.0,44.02,2275.33,0.0,193.55,0.26,1.0,0.0,3.0,1.0,0.0
18713700.0,305.94,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,306.2,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,305.92,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,291.15,306.15,299.39,305.98,305.93,303.38,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.05,0.0,295.84,410.0,15124.51,0.0,13486.44,1.0,284.09,302.01,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7042.64,0.0,44.02,2275.33,0.0,193.74,0.26,1.0,0.0,3.0,1.0,0.0
18714000.0,305.94,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.53,306.21,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.95,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.41,305.54,297.15,293.15,0.0,0.0,303.39,1.0,1.0,0.56,305.17,297.15,293.15,0.0,0.0,303.39,1.0,1.0,2.66,303.39,291.15,306.15,299.39,305.99,305.94,303.39,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,1.0,0.05,0.0,296.01,410.0,15131.0,0.0,13486.83,1.0,284.09,302.02,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7045.76,0.0,44.02,2275.33,0.0,193.92,0.26,1.0,0.0,3.0,1.0,0.0
18714300.0,305.94,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,305.98,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.41,305.55,297.15,293.15,0.0,0.0,303.4,1.0,1.0,0.56,305.18,297.15,293.15,0.0,0.0,303.4,1.0,1.0,2.66,303.4,291.15,306.15,299.39,306.0,305.95,303.4,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.05,0.0,296.14,410.0,15137.96,0.0,13487.17,1.0,284.09,302.03,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7048.8,0.0,44.02,2275.33,0.0,194.09,0.26,1.0,0.0,3.0,1.0,0.0
18714600.0,305.95,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.53,306.23,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,306.0,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,303.41,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,303.41,1.0,1.0,2.66,303.41,291.15,306.15,299.39,306.01,305.97,303.41,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.05,0.0,296.24,410.0,15145.61,0.0,13487.46,1.0,284.09,302.04,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7052.23,0.0,44.02,2275.33,0.0,194.28,0.26,1.0,0.0,3.0,1.0,0.0
18714900.0,305.95,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,306.03,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.41,305.57,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,291.15,306.15,299.39,306.02,305.98,303.42,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.05,0.0,296.31,410.0,15152.68,0.0,13487.71,1.0,284.09,302.04,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7055.58,0.0,44.02,2275.33,0.0,194.47,0.26,1.0,0.0,3.0,1.0,0.0
18715200.0,305.96,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,306.06,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.42,1.0,1.0,0.56,305.2,297.15,293.15,0.0,0.0,303.42,1.0,1.0,2.66,303.42,291.15,306.15,299.39,306.03,305.99,303.42,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.05,0.0,296.36,410.0,15159.35,0.0,13487.92,1.0,284.09,302.05,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7058.76,0.0,44.02,2275.33,0.0,194.65,0.26,1.0,0.0,3.0,1.0,0.0
18715500.0,305.96,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,306.09,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.41,305.58,297.15,293.15,0.0,0.0,303.43,1.0,1.0,0.56,305.21,297.15,293.15,0.0,0.0,303.43,1.0,1.0,2.66,303.43,291.15,306.15,299.39,306.04,306.0,303.43,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.05,0.0,296.41,410.0,15165.61,0.0,13488.09,1.0,284.09,302.06,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7061.77,0.0,44.02,2275.33,0.0,194.83,0.26,1.0,0.0,3.0,1.0,0.0
18715800.0,305.96,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,306.11,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.44,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.44,1.0,1.0,2.66,303.44,291.15,306.15,299.39,306.05,306.01,303.44,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,1.0,0.05,0.0,296.44,410.0,15171.46,0.0,13488.23,1.0,284.09,302.07,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7064.58,0.0,44.02,2275.33,0.0,194.99,0.26,1.0,0.0,3.0,1.0,0.0
18716100.0,305.97,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,306.14,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.41,305.6,297.15,293.15,0.0,0.0,303.45,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.45,1.0,1.0,2.66,303.45,291.15,306.15,299.39,306.06,306.02,303.45,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.05,0.0,296.47,410.0,15176.92,0.0,13488.34,1.0,284.09,302.08,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7067.21,0.0,44.02,2275.33,0.0,195.14,0.26,1.0,0.0,3.0,1.0,0.0
18716400.0,305.97,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,306.16,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.41,305.6,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,305.23,297.15,293.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,291.15,306.15,299.39,306.07,306.03,303.46,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.05,0.0,296.5,410.0,15182.0,0.0,13488.43,1.0,284.09,302.08,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7069.66,0.0,44.02,2275.33,0.0,195.28,0.26,1.0,0.0,3.0,1.0,0.0
18716700.0,305.97,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,306.19,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.46,1.0,1.0,0.56,305.24,297.15,293.15,0.0,0.0,303.46,1.0,1.0,2.66,303.46,291.15,306.15,299.39,306.07,306.04,303.46,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.05,0.0,296.52,410.0,15186.72,0.0,13488.48,1.0,284.09,302.09,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7071.94,0.0,44.02,2275.33,0.0,195.41,0.26,1.0,0.0,3.0,1.0,0.0
18717000.0,305.97,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,306.21,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,291.15,306.15,299.39,306.08,306.05,303.47,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.05,0.0,296.55,410.0,15191.12,0.0,13488.5,1.0,284.09,302.09,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7074.07,0.0,44.02,2275.33,0.0,195.53,0.26,1.0,0.0,3.0,1.0,0.0
18717300.0,305.97,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,306.23,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.41,305.62,297.15,293.15,0.0,0.0,303.47,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.47,1.0,1.0,2.66,303.47,291.15,306.15,299.39,306.09,306.06,303.47,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.05,0.0,296.58,410.0,15195.23,0.0,13488.51,1.0,284.09,302.1,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7076.05,0.0,44.02,2275.33,0.0,195.65,0.26,1.0,0.0,3.0,1.0,0.0
18717600.0,305.98,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,306.26,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,291.15,306.15,299.39,306.09,306.07,303.48,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.6,410.0,15199.08,0.0,13488.51,1.0,284.09,302.1,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7077.9,0.0,44.02,2275.33,0.0,195.75,0.26,1.0,0.0,3.0,1.0,0.0
18717900.0,305.98,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,306.28,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.48,1.0,1.0,0.56,305.26,297.15,293.15,0.0,0.0,303.48,1.0,1.0,2.66,303.48,291.15,306.15,299.39,306.1,306.07,303.48,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.62,410.0,15202.7,0.0,13488.51,1.0,284.09,302.11,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7079.64,0.0,44.02,2275.33,0.0,195.85,0.26,1.0,0.0,3.0,1.0,0.0
18718200.0,305.98,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,306.3,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,291.15,306.15,299.39,306.1,306.08,303.49,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.05,0.0,296.63,410.0,15206.12,0.0,13488.51,1.0,284.1,302.11,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7081.27,0.0,44.02,2275.33,0.0,195.95,0.26,1.0,0.0,3.0,1.0,0.0
18718500.0,305.98,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,291.15,306.15,299.39,306.11,306.09,303.49,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.65,410.0,15209.38,0.0,13488.52,1.0,284.1,302.12,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7082.83,0.0,44.02,2275.33,0.0,196.04,0.26,1.0,0.0,3.0,1.0,0.0
18718800.0,305.98,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,306.34,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,305.64,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,291.15,306.15,299.39,306.11,306.1,303.5,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.66,410.0,15212.47,0.0,13488.52,1.0,284.1,302.12,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7084.3,0.0,44.02,2275.33,0.0,196.12,0.26,1.0,0.0,3.0,1.0,0.0
18719100.0,305.98,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,291.15,306.15,299.39,306.12,306.1,303.5,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.81,0.61,1.0,0.05,0.0,296.67,410.0,15215.42,0.0,13488.53,1.0,284.1,302.13,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7085.7,0.0,44.02,2275.33,0.0,196.2,0.26,1.0,0.0,3.0,1.0,0.0
18719400.0,305.98,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.38,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,306.15,299.39,306.12,306.11,303.51,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.68,410.0,15218.18,0.0,13488.52,1.0,284.1,302.13,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7087.02,0.0,44.02,2275.33,0.0,196.28,0.26,1.0,0.0,3.0,1.0,0.0
18719700.0,305.98,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.27,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.4,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,306.15,299.39,306.13,306.11,303.51,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.69,410.0,15220.81,0.0,13488.52,1.0,284.1,302.13,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7088.28,0.0,44.02,2275.33,0.0,196.35,0.26,1.0,0.0,3.0,1.0,0.0
18720000.0,305.98,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.42,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,306.15,299.39,306.13,306.12,303.51,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.7,410.0,15223.12,0.0,13488.5,1.0,284.1,302.14,302.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7089.46,0.0,44.02,2275.33,0.0,196.43,0.26,1.0,0.0,3.0,1.0,0.0
18720300.0,305.98,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.44,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,306.14,299.39,306.13,306.12,303.51,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.72,410.0,15223.17,0.0,13488.46,1.0,284.1,302.14,302.39,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7090.78,0.0,44.02,2275.33,0.0,195.93,0.26,1.0,0.0,3.0,1.0,0.0
18720600.0,305.98,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.53,306.26,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,306.45,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.51,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.51,1.0,1.0,2.66,303.51,291.15,306.12,299.4,306.13,306.13,303.51,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.74,410.0,15218.93,0.0,13488.36,1.0,284.1,302.14,302.4,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7092.08,0.0,44.02,2275.33,0.0,195.05,0.26,1.0,0.0,3.0,1.0,0.0
18720900.0,305.97,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.53,306.25,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,306.46,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.5,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.5,1.0,1.0,2.66,303.5,291.15,306.09,299.42,306.12,306.13,303.5,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.77,410.0,15210.04,0.0,13488.25,1.0,284.1,302.13,302.42,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7092.33,0.0,44.02,2275.33,0.0,194.27,0.26,1.0,0.0,3.0,1.0,0.0
18721200.0,305.97,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.53,306.24,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.41,305.66,297.15,293.15,0.0,0.0,303.49,1.0,1.0,0.56,305.3,297.15,293.15,0.0,0.0,303.49,1.0,1.0,2.66,303.49,291.15,306.04,299.43,306.1,306.13,303.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.8,410.0,15197.0,0.0,13488.15,1.0,284.1,302.12,302.43,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7090.81,0.0,44.02,2275.33,0.0,193.66,0.26,1.0,0.0,3.0,1.0,0.0
18721500.0,305.95,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.53,306.22,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,306.47,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.41,305.65,297.15,293.15,0.0,0.0,303.38,1.0,1.0,0.56,305.29,297.15,293.15,0.0,0.0,303.38,1.0,1.0,2.66,303.38,291.15,305.98,299.45,305.98,306.12,303.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,15101.33,0.0,13466.42,1.0,284.09,302.03,302.45,303.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7060.83,0.0,44.02,2275.33,0.0,192.43,0.26,1.0,0.0,3.0,1.0,0.0
18721800.0,305.92,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.53,306.2,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.56,306.46,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.41,305.63,297.15,293.15,0.0,0.0,303.31,1.0,1.0,0.56,305.27,297.15,293.15,0.0,0.0,303.31,1.0,1.0,2.66,303.31,291.15,305.9,299.46,305.9,306.1,303.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,15049.93,0.0,13466.42,1.0,284.09,301.97,302.46,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7039.81,0.0,44.02,2275.33,0.0,191.1,0.26,1.0,0.0,3.0,1.0,0.0
18722100.0,305.9,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.53,306.18,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,306.46,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.41,305.61,297.15,293.15,0.0,0.0,303.23,1.0,1.0,0.56,305.25,297.15,293.15,0.0,0.0,303.23,1.0,1.0,2.66,303.23,291.15,305.81,299.46,305.81,306.08,303.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,14987.0,0.0,13466.45,1.0,284.08,301.9,302.46,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,7013.94,0.0,44.02,2275.33,0.0,190.52,0.26,1.0,0.0,3.0,1.0,0.0
18722400.0,305.87,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.53,306.15,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,306.45,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.41,305.59,297.15,293.15,0.0,0.0,303.14,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,303.14,1.0,1.0,2.66,303.14,291.15,305.71,299.45,305.71,306.06,303.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,14914.82,0.0,13466.49,1.0,284.08,301.82,302.45,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6981.73,0.0,44.02,2275.33,0.0,190.13,0.26,1.0,0.0,3.0,1.0,0.0
18722700.0,305.84,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.53,306.12,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,306.43,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.41,305.56,297.15,293.15,0.0,0.0,303.04,1.0,1.0,0.56,305.19,297.15,293.15,0.0,0.0,303.04,1.0,1.0,2.66,303.04,291.15,305.59,299.43,305.59,306.04,303.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,14833.43,0.0,13466.52,1.0,284.08,301.72,302.43,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6942.67,0.0,44.02,2275.33,0.0,190.0,0.26,1.0,0.0,3.0,1.0,0.0
18723000.0,305.8,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.53,306.09,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,306.41,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.41,305.53,297.15,293.15,0.0,0.0,302.92,1.0,1.0,0.56,305.16,297.15,293.15,0.0,0.0,302.92,1.0,1.0,2.66,302.92,291.15,305.46,299.39,305.46,306.01,302.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,14742.82,0.0,13466.54,1.0,284.07,301.62,302.39,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6896.38,0.0,44.02,2275.33,0.0,190.22,0.26,1.0,0.0,3.0,1.0,0.0
18723300.0,305.76,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.53,306.06,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,306.39,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.41,305.5,297.15,293.15,0.0,0.0,302.8,1.0,1.0,0.56,305.13,297.15,293.15,0.0,0.0,302.8,1.0,1.0,2.66,302.79,291.15,305.31,299.33,305.31,305.98,302.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,14643.02,0.0,13466.56,1.0,284.07,301.5,302.33,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6842.27,0.0,44.02,2275.33,0.0,190.78,0.26,1.0,0.0,3.0,1.0,0.0
18723600.0,305.72,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.53,306.02,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,306.36,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.41,305.46,297.15,293.15,0.0,0.0,302.65,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,302.65,1.0,1.0,2.66,302.65,291.15,305.15,299.25,305.15,305.94,302.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,14534.07,0.0,13466.57,1.0,284.06,301.38,302.25,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6780.08,0.0,44.02,2275.33,0.0,191.76,0.26,1.0,0.0,3.0,1.0,0.0
18723900.0,305.67,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.53,305.97,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,306.32,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.41,305.42,297.15,293.15,0.0,0.0,302.51,1.0,1.0,0.56,305.05,297.15,293.15,0.0,0.0,302.51,1.0,1.0,2.66,302.51,291.15,304.98,299.15,304.98,305.9,302.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,14422.61,0.0,13466.58,1.0,284.05,301.24,302.15,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6711.9,0.0,44.02,2275.33,0.0,191.88,0.26,1.0,0.0,3.0,1.0,0.0
18724200.0,305.62,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.53,305.93,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,306.28,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.41,305.38,297.15,293.15,0.0,0.0,302.36,1.0,1.0,0.56,305.0,297.15,293.15,0.0,0.0,302.36,1.0,1.0,2.66,302.36,291.15,304.82,299.05,304.82,305.85,302.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,14312.12,0.0,13466.56,1.0,284.05,301.1,302.04,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6642.94,0.0,44.02,2275.33,0.0,191.23,0.26,1.0,0.0,3.0,1.0,0.0
18724500.0,305.57,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.53,305.88,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,306.24,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.41,305.33,297.15,293.15,0.0,0.0,302.21,1.0,1.0,0.56,304.95,297.15,293.15,0.0,0.0,302.21,1.0,1.0,2.66,302.21,291.15,304.65,298.94,304.65,305.81,302.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,14201.66,0.0,13466.52,1.0,284.04,300.96,301.94,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6573.64,0.0,44.02,2275.33,0.0,190.59,0.26,1.0,0.0,3.0,1.0,0.0
18724800.0,305.52,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.53,305.83,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,306.19,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.41,305.29,297.15,293.15,0.0,0.0,302.06,1.0,1.0,0.56,304.9,297.15,293.15,0.0,0.0,302.06,1.0,1.0,2.66,302.06,291.15,304.48,298.83,304.48,305.76,302.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,14091.2,0.0,13466.46,1.0,284.03,300.83,301.83,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6504.14,0.0,44.02,2275.33,0.0,189.9,0.26,1.0,0.0,3.0,1.0,0.0
18725100.0,305.46,297.15,293.15,0.0,0.0,301.92,1.0,1.0,0.53,305.78,297.15,293.15,0.0,0.0,301.92,1.0,1.0,0.56,306.14,297.15,293.15,0.0,0.0,301.92,1.0,1.0,0.41,305.24,297.15,293.15,0.0,0.0,301.92,1.0,1.0,0.56,304.85,297.15,293.15,0.0,0.0,301.92,1.0,1.0,2.66,301.92,291.15,304.32,298.72,304.32,305.71,301.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13980.74,0.0,13466.4,1.0,284.02,300.69,301.72,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6434.64,0.0,44.02,2275.33,0.0,189.1,0.26,1.0,0.0,3.0,1.0,0.0
18725400.0,305.41,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.53,305.73,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,306.1,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.41,305.2,297.15,293.15,0.0,0.0,301.77,1.0,1.0,0.56,304.8,297.15,293.15,0.0,0.0,301.77,1.0,1.0,2.66,301.77,291.15,304.15,298.61,304.15,305.66,301.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.53,410.0,13870.28,0.0,13466.37,1.0,284.02,300.55,301.61,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6365.36,0.0,44.02,2275.33,0.0,188.19,0.26,1.0,0.0,3.0,1.0,0.0
18725700.0,305.35,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.53,305.68,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,306.05,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.41,305.15,297.15,293.15,0.0,0.0,301.62,1.0,1.0,0.56,304.75,297.15,293.15,0.0,0.0,301.62,1.0,1.0,2.66,301.62,291.15,303.98,298.5,303.98,305.61,301.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,13759.84,0.0,13466.39,1.0,284.01,300.41,301.5,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6296.49,0.0,44.02,2275.33,0.0,187.13,0.26,1.0,0.0,3.0,1.0,0.0
18726000.0,305.3,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.53,305.63,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,305.99,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.41,305.1,297.15,293.15,0.0,0.0,301.47,1.0,1.0,0.56,304.7,297.15,293.15,0.0,0.0,301.47,1.0,1.0,2.66,301.47,291.15,303.82,298.39,303.82,305.55,301.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,13649.4,0.0,13466.47,1.0,284.0,300.27,301.39,302.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6228.21,0.0,44.02,2275.33,0.0,185.91,0.26,1.0,0.0,3.0,1.0,0.0
18726300.0,305.24,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.53,305.58,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,305.94,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.41,305.05,297.15,293.15,0.0,0.0,301.32,1.0,1.0,0.56,304.65,297.15,293.15,0.0,0.0,301.32,1.0,1.0,2.66,301.32,291.15,303.65,298.28,303.65,305.5,301.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,13538.97,0.0,13466.58,1.0,284.0,300.14,301.28,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6160.66,0.0,44.02,2275.33,0.0,184.51,0.26,1.0,0.0,3.0,1.0,0.0
18726600.0,305.18,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.53,305.53,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,305.88,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.41,305.0,297.15,293.15,0.0,0.0,301.18,1.0,1.0,0.56,304.6,297.15,293.15,0.0,0.0,301.18,1.0,1.0,2.66,301.18,291.15,303.48,298.18,303.48,305.45,301.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,13428.53,0.0,13466.67,1.0,283.99,300.0,301.18,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6094.04,0.0,44.02,2275.33,0.0,182.9,0.26,1.0,0.0,3.0,1.0,0.0
18726900.0,305.13,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.53,305.47,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,305.82,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.41,304.95,297.15,293.15,0.0,0.0,301.03,1.0,1.0,0.56,304.55,297.15,293.15,0.0,0.0,301.03,1.0,1.0,2.66,301.03,291.15,303.32,298.08,303.32,305.39,301.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.45,410.0,13318.1,0.0,13466.74,1.0,283.98,299.86,301.08,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,6028.45,0.0,44.02,2275.33,0.0,181.05,0.26,1.0,0.0,3.0,1.0,0.0
18727200.0,305.07,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,305.42,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,305.76,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,304.9,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,304.5,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,303.15,297.99,303.15,305.33,300.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.44,410.0,13207.62,0.0,13466.78,1.0,283.98,299.72,300.98,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5964.09,0.0,44.02,2275.33,0.0,179.0,0.26,1.0,0.0,3.0,1.0,0.0
18727500.0,305.01,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,305.37,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,305.69,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,304.85,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,304.44,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,291.15,302.98,297.9,302.98,305.28,300.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,13094.21,0.0,13466.8,1.0,283.97,299.58,300.9,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5900.81,0.0,44.02,2275.33,0.0,176.25,0.26,1.0,0.0,3.0,1.0,0.0
18727800.0,304.95,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,305.31,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,305.63,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,304.8,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,304.39,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,302.81,297.83,302.81,305.22,300.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.43,410.0,12977.13,0.0,13466.83,1.0,283.96,299.44,300.83,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5838.27,0.0,44.02,2275.33,0.0,173.03,0.26,1.0,0.0,3.0,1.0,0.0
18728100.0,304.89,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,305.25,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,305.56,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,304.74,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,304.34,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,302.63,297.77,302.63,305.16,300.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12858.11,0.0,13466.85,1.0,283.96,299.29,300.77,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5776.4,0.0,44.02,2275.33,0.0,169.68,0.26,1.0,0.0,3.0,1.0,0.0
18728400.0,304.82,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,305.2,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,305.49,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,304.69,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,304.28,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,302.45,297.72,302.45,305.09,300.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,12738.35,0.0,13466.87,1.0,283.95,299.15,300.71,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5715.4,0.0,44.02,2275.33,0.0,166.24,0.26,1.0,0.0,3.0,1.0,0.0
18728700.0,304.76,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,305.14,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,305.42,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,304.63,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,304.23,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,302.27,297.67,302.27,305.03,300.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12618.98,0.0,13466.89,1.0,283.94,299.0,300.67,301.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5655.51,0.0,44.02,2275.33,0.0,162.75,0.26,1.0,0.0,3.0,1.0,0.0
18729000.0,304.7,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.53,305.08,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,305.35,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.41,304.57,297.15,293.15,0.0,0.0,299.94,1.0,1.0,0.56,304.17,297.15,293.15,0.0,0.0,299.94,1.0,1.0,2.66,299.94,291.15,302.09,297.63,302.09,304.97,299.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12501.15,0.0,13466.91,1.0,283.93,298.85,300.63,301.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5597.02,0.0,44.02,2275.33,0.0,159.27,0.26,1.0,0.0,3.0,1.0,0.0
18729300.0,304.63,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,305.02,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,305.28,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,304.52,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,304.12,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,291.15,301.91,297.59,301.91,304.91,299.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.41,410.0,12386.02,0.0,13466.93,1.0,283.93,298.7,300.59,301.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5540.23,0.0,44.02,2275.33,0.0,155.83,0.26,1.0,0.0,3.0,1.0,0.0
18729600.0,304.57,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,304.97,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,305.22,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,304.46,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,304.06,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,291.15,301.74,297.56,301.74,304.84,299.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,12274.72,0.0,13466.95,1.0,283.92,298.56,300.56,301.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5485.46,0.0,44.02,2275.33,0.0,152.49,0.26,1.0,0.0,3.0,1.0,0.0
18729900.0,304.51,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.53,304.91,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.56,305.15,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.41,304.41,297.15,293.15,0.0,0.0,299.49,1.0,1.0,0.56,304.01,297.15,293.15,0.0,0.0,299.49,1.0,1.0,2.66,299.49,291.15,301.58,297.53,301.58,304.79,299.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.4,410.0,12168.43,0.0,13466.97,1.0,283.91,298.43,300.53,301.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5433.06,0.0,44.02,2275.33,0.0,149.29,0.26,1.0,0.0,3.0,1.0,0.0
18730200.0,304.45,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.53,304.85,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,305.09,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.41,304.35,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,303.96,297.15,293.15,0.0,0.0,299.35,1.0,1.0,2.66,299.35,291.15,301.43,297.51,301.43,304.73,299.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,12068.31,0.0,13466.99,1.0,283.91,298.3,300.5,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5383.42,0.0,44.02,2275.33,0.0,146.27,0.26,1.0,0.0,3.0,1.0,0.0
18730500.0,304.39,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,304.8,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,305.03,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,304.3,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,303.91,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,291.15,301.28,297.48,301.28,304.67,299.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.39,410.0,11975.33,0.0,13467.01,1.0,283.9,298.17,300.48,301.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5336.86,0.0,44.02,2275.33,0.0,143.48,0.26,1.0,0.0,3.0,1.0,0.0
18730800.0,304.34,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,304.75,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,304.97,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,304.25,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,303.86,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.15,297.45,301.15,304.62,299.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.38,410.0,11890.93,0.0,13467.04,1.0,283.89,298.06,300.45,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5293.88,0.0,44.02,2275.33,0.0,140.96,0.26,1.0,0.0,3.0,1.0,0.0
18731100.0,305.4,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.6,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,305.9,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,305.0,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,304.8,303.15,285.15,0.0,0.0,300.35,1.0,1.0,0.0,300.61,303.15,301.03,297.43,304.27,304.36,294.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,32.26,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,305.81,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.99,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,305.36,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.29,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.61,303.15,300.93,297.42,304.27,304.36,295.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,306.02,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,306.18,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.55,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.61,303.15,300.83,297.41,304.28,304.36,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,306.13,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.61,303.15,300.74,297.41,304.28,304.36,295.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,306.19,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,306.64,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.75,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.6,303.15,300.66,297.41,304.28,304.37,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,306.22,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,300.6,303.15,300.59,297.41,304.28,304.37,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,306.24,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,306.68,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,300.6,303.15,300.52,297.41,304.28,304.37,296.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,0.02,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,306.25,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.39,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,300.6,303.15,300.45,297.4,304.28,304.37,296.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
