time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18733500.0,306.25,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,300.6,303.15,300.38,297.39,304.28,304.37,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,0.42,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,306.26,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.6,303.15,300.31,297.36,304.28,304.36,296.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,0.1,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,306.26,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.6,303.15,300.23,297.32,304.28,304.36,296.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,306.26,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,300.6,303.15,300.15,297.27,304.28,304.36,296.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,0.04,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,306.26,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,306.69,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,305.69,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.35,1.0,1.0,0.0,300.62,303.15,300.07,297.19,304.27,304.36,296.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.55,410.0,0.16,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,306.26,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,305.7,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,300.57,303.15,299.98,297.08,304.28,304.37,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,306.26,303.15,285.15,0.0,0.0,300.38,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,300.56,303.15,299.9,296.95,304.28,304.37,296.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,306.26,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.4,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,300.56,303.15,299.82,296.81,304.28,304.37,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.25,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,306.26,303.15,285.15,0.0,0.0,300.36,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.35,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.29,1.0,1.0,0.0,300.53,303.15,299.73,296.65,304.29,304.37,296.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,306.26,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.65,296.48,304.3,304.38,296.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.27,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,306.21,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.67,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,300.47,303.15,299.57,296.32,304.31,304.38,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,306.13,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.66,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.86,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.46,303.15,299.48,296.15,304.31,304.39,296.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.44,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,306.11,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,300.38,1.0,1.0,0.0,306.66,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,299.4,295.99,304.3,304.38,296.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,306.13,303.15,285.15,0.0,0.0,300.35,1.0,1.0,0.0,306.38,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,306.65,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,305.73,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,305.85,303.15,285.15,0.0,0.0,300.27,1.0,1.0,0.0,300.51,303.15,299.32,295.85,304.3,304.38,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,1.85,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,306.2,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.64,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,299.23,295.72,304.3,304.38,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.82,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,306.23,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.15,295.61,304.3,304.38,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,306.23,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.37,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.63,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.09,295.53,304.3,304.38,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.02,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,306.23,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.62,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.06,295.49,304.3,304.38,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.02,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,306.23,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.62,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.06,295.47,304.3,304.38,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,306.22,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.61,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.08,295.47,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,306.22,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.11,295.49,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,306.22,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.15,295.52,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,306.22,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.6,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.19,295.56,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,306.21,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.22,295.59,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,306.21,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.59,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.24,295.62,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,306.21,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.34,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.5,303.15,299.24,295.63,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.03,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,306.21,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.58,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,299.21,295.63,304.3,304.38,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,306.2,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.33,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.57,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.67,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.84,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,299.15,295.61,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,306.2,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,299.05,295.56,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.01,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,306.19,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.32,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.56,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,298.92,295.48,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.01,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,306.19,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.55,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.65,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,298.76,295.38,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,306.18,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.31,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.54,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.64,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.83,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,298.58,295.26,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,306.18,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.53,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.62,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,298.39,295.13,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,306.17,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.29,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.61,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,298.19,294.99,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,306.16,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.52,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.59,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.82,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,297.99,294.85,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,306.15,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.51,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.81,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,297.79,294.72,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,306.14,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.27,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.49,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.56,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,297.6,294.59,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,306.14,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.26,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.48,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.54,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.8,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,297.43,294.48,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,306.13,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.25,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.47,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,300.27,1.0,1.0,0.0,300.5,303.15,297.28,294.39,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.08,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,306.12,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.24,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.46,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.79,303.15,285.15,0.0,0.0,300.27,1.0,1.0,0.0,300.5,303.15,297.15,294.32,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.04,410.0,0.02,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,306.11,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.23,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,306.45,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,305.51,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,300.27,1.0,1.0,0.0,300.5,303.15,297.04,294.27,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.17,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,306.03,303.15,285.15,0.0,0.0,300.34,1.0,1.0,0.0,306.22,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.44,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,300.27,1.0,1.0,0.0,300.5,303.15,296.94,294.22,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,305.95,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,306.21,303.15,285.15,0.0,0.0,300.36,1.0,1.0,0.0,306.43,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.29,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.46,303.15,296.84,294.19,304.31,304.39,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,305.89,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,306.2,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.68,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.46,303.15,296.74,294.15,304.31,304.39,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.22,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,305.92,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.09,303.15,285.15,0.0,0.0,300.38,1.0,1.0,0.0,306.42,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,305.78,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,300.48,303.15,296.65,294.13,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,1.45,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,306.03,303.15,285.15,0.0,0.0,300.33,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,300.39,1.0,1.0,0.0,306.41,303.15,285.15,0.0,0.0,300.42,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.26,1.0,1.0,0.0,300.49,303.15,296.57,294.11,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.28,410.0,1.02,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,306.06,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,306.0,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.72,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.47,303.15,296.49,294.09,304.31,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,306.06,303.15,285.15,0.0,0.0,300.31,1.0,1.0,0.0,306.08,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.71,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.46,303.15,296.41,294.08,304.31,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,306.06,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.28,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,305.66,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.25,1.0,1.0,0.0,300.47,303.15,296.34,294.07,304.3,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.27,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,306.05,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.16,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.3,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.57,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.77,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.47,303.15,296.27,294.06,304.31,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,306.04,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.35,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.53,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.47,303.15,296.21,294.05,304.31,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.35,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,306.03,303.15,285.15,0.0,0.0,300.32,1.0,1.0,0.0,306.15,303.15,285.15,0.0,0.0,300.37,1.0,1.0,0.0,306.36,303.15,285.15,0.0,0.0,300.4,1.0,1.0,0.0,305.52,303.15,285.15,0.0,0.0,300.3,1.0,1.0,0.0,305.76,303.15,285.15,0.0,0.0,300.24,1.0,1.0,0.0,300.47,303.15,296.15,294.04,304.31,304.38,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.0,0.0,0.0,0.0,283.89,298.06,300.43,300.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
