time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16254600.0,299.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,292.22,292.14,297.43,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.28,303.15,292.3,292.15,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.28,303.15,292.39,292.18,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.51,292.22,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.11,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,292.62,292.26,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.23,303.15,292.75,292.31,297.45,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.23,303.15,292.86,292.35,297.45,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.69,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.23,303.15,292.97,292.4,297.45,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.1,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.2,303.15,293.05,292.43,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.2,303.15,293.12,292.46,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.15,292.47,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.16,292.48,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.16,292.47,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.15,292.46,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.13,292.45,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.12,292.43,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,293.1,292.42,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.18,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.18,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.17,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.17,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.17,303.15,293.11,292.44,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.17,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.17,303.15,293.2,292.52,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.17,303.15,293.26,292.58,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.33,292.64,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.39,292.7,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.47,292.77,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.55,292.84,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.63,292.92,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.72,293.0,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.82,293.08,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.92,293.16,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.03,293.25,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.15,293.34,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.27,293.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.39,293.51,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.52,293.59,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.64,293.66,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.77,293.74,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,294.9,293.81,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.03,293.89,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.16,293.96,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.3,294.04,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.45,294.12,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.59,294.2,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.64,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,295.75,294.29,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.9,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.65,0.0,298.5,410.0,1060.42,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,295.86,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,295.86,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.86,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,295.86,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,295.86,1.0,1.0,2.66,295.84,291.15,296.07,294.47,296.07,298.69,295.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.65,0.0,298.51,410.0,4749.39,0.0,13466.47,1.0,284.47,293.69,297.8,300.67,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.65,0.86,0.02,1.62,1.27,0.35,0.0,0.0,0.0,7119.15,0.0,16.24,260.45,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16269300.0,297.94,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,296.23,294.56,296.22,298.18,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.8,0.65,0.0,298.52,410.0,37246.92,0.0,13466.4,1.0,284.4,291.22,297.94,300.06,293.15,293.15,283.15,9298.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.71,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7966.04,0.0,126.23,2275.33,0.0,1329.87,0.4,1.0,0.0,3.0,1.0,0.0
16269600.0,297.7,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,296.38,294.65,296.38,297.95,292.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.65,0.0,298.54,410.0,45205.43,0.0,13466.34,1.0,284.36,290.89,297.74,300.14,293.15,293.15,283.15,14692.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.14,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8535.61,0.0,250.57,2275.33,0.0,1732.79,0.5,1.0,0.0,3.0,1.0,0.0
16269900.0,297.62,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,296.54,294.74,296.54,297.85,292.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.65,0.0,298.54,410.0,48085.03,0.0,13466.31,1.0,284.35,290.82,297.79,300.34,293.15,293.15,283.15,16861.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8789.31,0.0,308.01,2275.33,0.0,1967.4,0.54,1.0,0.0,3.0,1.0,0.0
16270200.0,297.6,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,296.7,294.83,296.7,297.82,292.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.65,0.0,298.54,410.0,49294.54,0.0,13466.31,1.0,284.35,290.84,297.84,300.46,293.15,293.15,283.15,17616.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8908.22,0.0,328.93,2275.33,0.0,2051.98,0.55,1.0,0.0,3.0,1.0,0.0
16270500.0,297.61,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.5,1.0,1.0,2.66,292.5,291.15,296.86,294.92,296.86,297.81,292.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,49953.45,0.0,13466.32,1.0,284.36,290.88,297.92,300.57,293.15,293.15,283.15,17870.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8984.61,0.0,336.05,2275.33,0.0,2079.83,0.55,1.0,0.0,3.0,1.0,0.0
16270800.0,297.62,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,297.02,295.0,297.02,297.81,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,50428.47,0.0,13466.31,1.0,284.37,290.94,298.0,300.68,293.15,293.15,283.15,17956.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9046.46,0.0,338.48,2275.33,0.0,2089.97,0.55,1.0,0.0,3.0,1.0,0.0
16271100.0,297.63,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.65,1.0,1.0,2.66,292.65,291.15,297.17,295.09,297.17,297.81,292.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,50837.29,0.0,13466.28,1.0,284.38,290.99,298.09,300.78,293.15,293.15,283.15,17985.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9102.85,0.0,339.29,2275.33,0.0,2094.05,0.55,1.0,0.0,3.0,1.0,0.0
16271400.0,297.64,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,297.33,295.17,297.33,297.82,292.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,51219.81,0.0,13466.24,1.0,284.39,291.05,298.17,300.89,293.15,293.15,283.15,17995.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9156.91,0.0,339.57,2275.33,0.0,2095.97,0.55,1.0,0.0,3.0,1.0,0.0
16271700.0,297.65,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,297.49,295.25,297.49,297.82,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,51588.85,0.0,13466.21,1.0,284.4,291.11,298.25,300.99,293.15,293.15,283.15,17998.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9209.62,0.0,339.67,2275.33,0.0,2096.95,0.55,1.0,0.0,3.0,1.0,0.0
16272000.0,297.66,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,297.65,295.33,297.65,297.83,292.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,51948.88,0.0,13466.18,1.0,284.4,291.16,298.33,301.08,293.15,293.15,283.15,17999.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9261.34,0.0,339.7,2275.33,0.0,2097.5,0.55,1.0,0.0,3.0,1.0,0.0
16272300.0,297.67,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,297.81,295.41,297.81,297.84,292.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52293.58,0.0,13466.16,1.0,284.41,291.21,298.41,301.18,293.15,293.15,283.15,17999.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9311.21,0.0,339.71,2275.33,0.0,2098.57,0.55,1.0,0.0,3.0,1.0,0.0
16272600.0,297.68,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.47,291.15,297.97,295.48,297.87,297.85,292.42,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.95,4.74,-0.32,1.0,0.65,0.0,294.88,410.0,47976.93,0.0,13483.35,1.0,284.39,291.02,298.48,301.25,293.15,293.15,283.15,17999.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9227.12,0.0,339.71,2275.33,0.0,2098.37,0.55,1.0,0.0,3.0,1.0,0.0
16272900.0,297.53,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,298.12,295.55,297.82,297.73,292.16,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.76,4.93,-0.5,1.0,0.65,0.0,289.64,410.0,48170.56,0.0,13479.0,1.0,284.33,290.6,298.51,301.09,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9028.66,0.0,339.71,2275.33,0.0,1872.67,0.55,1.0,0.0,3.0,1.0,0.0
16273200.0,297.49,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,298.28,295.61,297.83,297.7,292.1,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.4,1.0,0.65,0.0,293.62,410.0,47883.15,0.0,13482.81,1.0,284.32,290.56,298.6,301.17,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9033.22,0.0,339.71,2275.33,0.0,1823.23,0.55,1.0,0.0,3.0,1.0,0.0
16273500.0,297.47,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,298.44,295.67,297.85,297.68,292.06,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.33,1.0,0.65,0.0,294.64,410.0,47674.65,0.0,13483.93,1.0,284.32,290.53,298.67,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9035.42,0.0,339.71,2275.33,0.0,1797.52,0.55,1.0,0.0,3.0,1.0,0.0
16273800.0,297.46,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,298.6,295.74,297.88,297.67,292.02,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.68,-0.27,1.0,0.65,0.0,295.21,410.0,47525.39,0.0,13484.61,1.0,284.32,290.5,298.73,301.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9041.28,0.0,339.71,2275.33,0.0,1774.18,0.55,1.0,0.0,3.0,1.0,0.0
16274100.0,297.45,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,298.76,295.8,297.91,297.67,292.0,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.2,1.0,0.65,0.0,295.61,410.0,47424.48,0.0,13485.16,1.0,284.31,290.49,298.79,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9050.61,0.0,339.71,2275.33,0.0,1753.72,0.55,1.0,0.0,3.0,1.0,0.0
16274400.0,297.45,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,298.92,295.86,297.95,297.66,291.98,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.14,4.55,-0.14,1.0,0.65,0.0,295.9,410.0,47364.41,0.0,13485.62,1.0,284.31,290.48,298.85,301.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9063.0,0.0,339.71,2275.33,0.0,1735.54,0.55,1.0,0.0,3.0,1.0,0.0
16274700.0,297.45,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,299.08,295.92,297.98,297.67,291.98,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.07,1.0,0.65,0.0,296.11,410.0,47340.88,0.0,13486.0,1.0,284.31,290.48,298.92,301.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9078.38,0.0,339.71,2275.33,0.0,1719.13,0.55,1.0,0.0,3.0,1.0,0.0
16275000.0,297.46,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,299.23,295.99,298.02,297.67,291.98,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,0.0,1.0,0.65,0.0,296.26,410.0,47354.18,0.0,13486.33,1.0,284.31,290.48,298.98,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9096.94,0.0,339.71,2275.33,0.0,1704.06,0.55,1.0,0.0,3.0,1.0,0.0
16275300.0,297.48,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.01,291.15,299.39,296.05,298.09,297.69,292.01,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.06,1.0,0.65,0.0,296.37,410.0,47518.58,0.0,13486.61,1.0,284.32,290.5,299.05,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9127.26,0.0,339.71,2275.33,0.0,1693.34,0.55,1.0,0.0,3.0,1.0,0.0
16275600.0,297.5,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.05,1.0,1.0,2.66,292.05,291.15,299.55,296.12,298.16,297.7,292.05,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,1.0,0.65,0.0,296.46,410.0,47737.06,0.0,13486.85,1.0,284.32,290.53,299.12,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9163.37,0.0,339.71,2275.33,0.0,1687.14,0.55,1.0,0.0,3.0,1.0,0.0
16275900.0,297.53,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,299.7,296.19,298.23,297.72,292.09,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.18,1.0,0.65,0.0,296.52,410.0,47976.26,0.0,13487.06,1.0,284.33,290.57,299.19,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9200.91,0.0,339.71,2275.33,0.0,1685.01,0.55,1.0,0.0,3.0,1.0,0.0
16276200.0,297.55,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,299.84,296.26,298.3,297.74,292.14,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.65,0.0,296.57,410.0,48221.48,0.0,13487.23,1.0,284.34,290.61,299.26,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9236.86,0.0,339.71,2275.33,0.0,1686.19,0.55,1.0,0.0,3.0,1.0,0.0
16276500.0,297.58,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.19,291.15,299.98,296.31,298.37,297.76,292.19,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.65,0.0,296.61,410.0,48468.45,0.0,13487.37,1.0,284.34,290.65,299.31,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9271.16,0.0,339.71,2275.33,0.0,1688.73,0.55,1.0,0.0,3.0,1.0,0.0
16276800.0,297.6,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,300.1,296.36,298.43,297.77,292.23,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,1.0,0.65,0.0,296.64,410.0,48712.77,0.0,13487.49,1.0,284.35,290.68,299.36,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9303.79,0.0,339.71,2275.33,0.0,1692.12,0.55,1.0,0.0,3.0,1.0,0.0
16277100.0,297.63,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,300.22,296.4,298.49,297.79,292.28,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.65,0.0,296.67,410.0,48951.41,0.0,13487.58,1.0,284.35,290.72,299.41,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9334.73,0.0,339.71,2275.33,0.0,1696.01,0.55,1.0,0.0,3.0,1.0,0.0
16277400.0,297.65,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,300.33,296.45,298.56,297.81,292.32,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.41,1.0,0.65,0.0,296.7,410.0,49182.28,0.0,13487.66,1.0,284.36,290.76,299.45,302.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9364.03,0.0,339.71,2275.33,0.0,1700.08,0.55,1.0,0.0,3.0,1.0,0.0
16277700.0,297.67,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,292.36,291.15,300.44,296.48,298.62,297.83,292.36,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.65,0.0,296.72,410.0,49404.1,0.0,13487.73,1.0,284.36,290.79,299.48,302.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9391.84,0.0,339.71,2275.33,0.0,1704.13,0.55,1.0,0.0,3.0,1.0,0.0
16278000.0,297.69,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.41,291.15,300.54,296.52,298.67,297.84,292.41,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.65,0.0,296.73,410.0,49615.7,0.0,13487.79,1.0,284.37,290.82,299.52,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9418.25,0.0,339.71,2275.33,0.0,1707.87,0.55,1.0,0.0,3.0,1.0,0.0
16278300.0,297.7,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,300.64,296.55,298.73,297.85,292.44,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.65,0.0,296.74,410.0,49817.12,0.0,13487.85,1.0,284.37,290.85,299.55,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9443.49,0.0,339.71,2275.33,0.0,1711.19,0.55,1.0,0.0,3.0,1.0,0.0
