time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16278600.0,297.71,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,300.74,296.59,298.78,297.86,292.48,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.75,410.0,50008.47,0.0,13487.91,1.0,284.38,290.88,299.59,302.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9467.76,0.0,339.71,2275.33,0.0,1713.88,0.55,1.0,0.0,3.0,1.0,0.0
16278900.0,297.72,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,300.85,296.62,298.83,297.87,292.52,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.87,0.55,1.0,0.65,0.0,296.75,410.0,50191.53,0.0,13487.97,1.0,284.38,290.91,299.62,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9491.41,0.0,339.71,2275.33,0.0,1715.86,0.55,1.0,0.0,3.0,1.0,0.0
16279200.0,297.72,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,300.95,296.65,298.88,297.88,292.55,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.85,0.57,1.0,0.65,0.0,296.75,410.0,50367.63,0.0,13488.04,1.0,284.38,290.94,299.65,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9514.74,0.0,339.71,2275.33,0.0,1717.03,0.55,1.0,0.0,3.0,1.0,0.0
16279500.0,297.73,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,301.05,296.69,298.92,297.88,292.58,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.65,0.0,296.75,410.0,50535.5,0.0,13488.11,1.0,284.39,290.96,299.69,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9537.5,0.0,339.71,2275.33,0.0,1717.94,0.55,1.0,0.0,3.0,1.0,0.0
16279800.0,297.72,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,301.16,296.72,298.97,297.89,292.61,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.74,410.0,50694.29,0.0,13488.18,1.0,284.39,290.99,299.72,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9559.29,0.0,339.71,2275.33,0.0,1718.8,0.55,1.0,0.0,3.0,1.0,0.0
16280100.0,297.72,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.64,1.0,1.0,2.66,292.64,291.15,301.26,296.75,299.01,297.89,292.64,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.65,0.0,296.74,410.0,50845.93,0.0,13488.26,1.0,284.4,291.01,299.75,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9580.37,0.0,339.71,2275.33,0.0,1719.35,0.55,1.0,0.0,3.0,1.0,0.0
16280400.0,297.72,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.67,1.0,1.0,2.66,292.67,291.15,301.36,296.78,299.06,297.89,292.67,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.73,410.0,50991.31,0.0,13488.34,1.0,284.4,291.03,299.78,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9600.92,0.0,339.71,2275.33,0.0,1719.42,0.55,1.0,0.0,3.0,1.0,0.0
16280700.0,297.72,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,301.46,296.82,299.1,297.89,292.7,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.71,410.0,51132.87,0.0,13488.42,1.0,284.4,291.06,299.82,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9621.26,0.0,339.71,2275.33,0.0,1719.04,0.55,1.0,0.0,3.0,1.0,0.0
16281000.0,297.72,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,301.56,296.85,299.14,297.9,292.72,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.7,410.0,51272.05,0.0,13488.51,1.0,284.41,291.08,299.85,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9641.64,0.0,339.71,2275.33,0.0,1718.16,0.55,1.0,0.0,3.0,1.0,0.0
16281300.0,297.72,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,301.66,296.88,299.18,297.9,292.75,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.69,410.0,51411.0,0.0,13488.59,1.0,284.41,291.1,299.88,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9662.35,0.0,339.71,2275.33,0.0,1716.76,0.55,1.0,0.0,3.0,1.0,0.0
16281600.0,297.72,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,301.76,296.92,299.23,297.91,292.77,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.67,410.0,51551.59,0.0,13488.67,1.0,284.41,291.12,299.92,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9683.7,0.0,339.71,2275.33,0.0,1714.9,0.55,1.0,0.0,3.0,1.0,0.0
16281900.0,297.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,301.86,296.96,299.27,297.91,292.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.67,1.0,0.65,0.0,296.66,410.0,51695.02,0.0,13488.75,1.0,284.42,291.14,299.96,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9705.88,0.0,339.71,2275.33,0.0,1712.44,0.55,1.0,0.0,3.0,1.0,0.0
16282200.0,297.74,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,301.96,297.0,299.32,297.92,292.83,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.65,410.0,51843.64,0.0,13488.82,1.0,284.42,291.17,300.0,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9729.24,0.0,339.71,2275.33,0.0,1709.4,0.55,1.0,0.0,3.0,1.0,0.0
16282500.0,297.75,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,302.05,297.05,299.36,297.94,292.86,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.64,410.0,51999.02,0.0,13488.88,1.0,284.42,291.19,300.04,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9754.06,0.0,339.71,2275.33,0.0,1705.82,0.55,1.0,0.0,3.0,1.0,0.0
16282800.0,297.77,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,302.15,297.09,299.41,297.96,292.89,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.63,410.0,52162.49,0.0,13488.93,1.0,284.43,291.21,300.09,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9780.59,0.0,339.71,2275.33,0.0,1701.63,0.55,1.0,0.0,3.0,1.0,0.0
16283100.0,297.79,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,302.25,297.15,299.46,297.98,292.92,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.63,410.0,52335.89,0.0,13488.95,1.0,284.43,291.24,300.15,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9809.35,0.0,339.71,2275.33,0.0,1695.93,0.55,1.0,0.0,3.0,1.0,0.0
16283400.0,297.81,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,302.34,297.21,299.51,298.0,292.96,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.64,410.0,52521.62,0.0,13488.93,1.0,284.44,291.27,300.21,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9841.09,0.0,339.71,2275.33,0.0,1689.21,0.55,1.0,0.0,3.0,1.0,0.0
16283700.0,297.83,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,302.43,297.28,299.56,298.02,293.0,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,1.0,0.65,0.0,296.65,410.0,52717.39,0.0,13488.89,1.0,284.44,291.3,300.27,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9875.25,0.0,339.71,2275.33,0.0,1681.63,0.55,1.0,0.0,3.0,1.0,0.0
16284000.0,297.86,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,302.52,297.35,299.61,298.04,293.04,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.66,410.0,52922.5,0.0,13488.82,1.0,284.45,291.33,300.35,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9911.66,0.0,339.71,2275.33,0.0,1673.74,0.55,1.0,0.0,3.0,1.0,0.0
16284300.0,297.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,302.61,297.42,299.66,298.07,293.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.68,410.0,53134.25,0.0,13488.75,1.0,284.45,291.36,300.42,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9949.73,0.0,339.71,2275.33,0.0,1665.36,0.55,1.0,0.0,3.0,1.0,0.0
16284600.0,297.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,302.69,297.5,299.71,298.09,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.7,410.0,53350.85,0.0,13488.69,1.0,284.46,291.4,300.5,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9989.16,0.0,339.71,2275.33,0.0,1656.84,0.55,1.0,0.0,3.0,1.0,0.0
16284900.0,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,302.77,297.58,299.75,298.11,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.65,0.0,296.71,410.0,53569.88,0.0,13488.62,1.0,284.46,291.43,300.58,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10029.41,0.0,339.71,2275.33,0.0,1648.1,0.55,1.0,0.0,3.0,1.0,0.0
16285200.0,297.93,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,302.85,297.66,299.79,298.13,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.72,410.0,53790.01,0.0,13488.58,1.0,284.47,291.47,300.66,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10070.17,0.0,339.71,2275.33,0.0,1639.35,0.55,1.0,0.0,3.0,1.0,0.0
16285500.0,297.95,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,302.93,297.75,299.83,298.15,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.73,410.0,54009.85,0.0,13488.55,1.0,284.47,291.5,300.75,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10111.04,0.0,339.71,2275.33,0.0,1630.72,0.55,1.0,0.0,3.0,1.0,0.0
16285800.0,297.96,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,303.01,297.83,299.87,298.16,293.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.74,410.0,54227.88,0.0,13488.53,1.0,284.48,291.53,300.83,303.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10151.64,0.0,339.71,2275.33,0.0,1622.32,0.55,1.0,0.0,3.0,1.0,0.0
16286100.0,297.97,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,303.08,297.91,299.91,298.18,293.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.74,410.0,54443.05,0.0,13488.53,1.0,284.48,291.57,300.91,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10191.67,0.0,339.71,2275.33,0.0,1614.46,0.55,1.0,0.0,3.0,1.0,0.0
16286400.0,297.99,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,303.15,297.99,299.94,298.19,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.73,410.0,54652.32,0.0,13488.56,1.0,284.49,291.6,300.99,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10230.44,0.0,339.71,2275.33,0.0,1606.92,0.55,1.0,0.0,3.0,1.0,0.0
16286700.0,297.99,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,303.2,298.05,299.96,298.2,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.65,0.0,296.72,410.0,54823.44,0.0,13488.6,1.0,284.49,291.63,301.05,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10263.52,0.0,339.71,2275.33,0.0,1603.78,0.55,1.0,0.0,3.0,1.0,0.0
16287000.0,297.99,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,303.22,298.1,299.98,298.2,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,54962.45,0.0,13488.66,1.0,284.5,291.65,301.1,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10288.55,0.0,339.71,2275.33,0.0,1603.95,0.55,1.0,0.0,3.0,1.0,0.0
16287300.0,298.0,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,303.22,298.13,299.98,298.21,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,55069.6,0.0,13488.73,1.0,284.5,291.67,301.13,304.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10306.7,0.0,339.71,2275.33,0.0,1605.43,0.55,1.0,0.0,3.0,1.0,0.0
16287600.0,298.0,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,303.2,298.15,299.98,298.22,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,55148.46,0.0,13488.8,1.0,284.5,291.68,301.15,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10319.14,0.0,339.71,2275.33,0.0,1607.17,0.55,1.0,0.0,3.0,1.0,0.0
16287900.0,298.01,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,303.17,298.16,299.97,298.22,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,55206.58,0.0,13488.89,1.0,284.5,291.69,301.16,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10327.63,0.0,339.71,2275.33,0.0,1609.21,0.55,1.0,0.0,3.0,1.0,0.0
16288200.0,298.01,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,303.13,298.17,299.96,298.23,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,55249.61,0.0,13488.98,1.0,284.5,291.69,301.17,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10333.44,0.0,339.71,2275.33,0.0,1610.65,0.55,1.0,0.0,3.0,1.0,0.0
16288500.0,298.01,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.09,298.18,299.95,298.23,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55285.59,0.0,13489.07,1.0,284.5,291.7,301.18,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10338.29,0.0,339.71,2275.33,0.0,1611.15,0.55,1.0,0.0,3.0,1.0,0.0
16288800.0,298.01,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,303.06,298.19,299.94,298.23,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,55323.22,0.0,13489.16,1.0,284.51,291.71,301.19,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10343.89,0.0,339.71,2275.33,0.0,1610.29,0.55,1.0,0.0,3.0,1.0,0.0
16289100.0,298.01,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,303.05,298.2,299.94,298.23,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,55370.08,0.0,13489.24,1.0,284.51,291.71,301.2,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10351.77,0.0,339.71,2275.33,0.0,1607.27,0.55,1.0,0.0,3.0,1.0,0.0
16289400.0,298.01,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,303.05,298.23,299.94,298.23,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,55436.38,0.0,13489.3,1.0,284.51,291.72,301.23,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10364.04,0.0,339.71,2275.33,0.0,1602.14,0.55,1.0,0.0,3.0,1.0,0.0
16289700.0,298.01,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,303.09,298.27,299.95,298.24,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.56,410.0,55529.01,0.0,13489.36,1.0,284.51,291.74,301.26,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10381.99,0.0,339.71,2275.33,0.0,1593.82,0.55,1.0,0.0,3.0,1.0,0.0
16290000.0,298.01,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,303.15,298.32,299.98,298.24,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,55658.77,0.0,13489.39,1.0,284.51,291.76,301.32,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10407.73,0.0,339.71,2275.33,0.0,1582.52,0.55,1.0,0.0,3.0,1.0,0.0
16290300.0,298.03,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,303.23,298.38,300.02,298.26,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,55840.56,0.0,13489.41,1.0,284.52,291.78,301.38,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10440.65,0.0,339.71,2275.33,0.0,1574.17,0.55,1.0,0.0,3.0,1.0,0.0
16290600.0,298.05,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,303.32,298.44,300.06,298.27,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,56003.57,0.0,13489.44,1.0,284.52,291.81,301.44,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.8,0.0,339.71,2275.33,0.0,1569.25,0.55,1.0,0.0,3.0,1.0,0.0
16290900.0,298.05,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.4,298.5,300.09,298.28,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,56156.57,0.0,13489.46,1.0,284.53,291.83,301.5,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10498.76,0.0,339.71,2275.33,0.0,1564.85,0.55,1.0,0.0,3.0,1.0,0.0
16291200.0,298.06,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,303.48,298.55,300.13,298.29,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,56301.97,0.0,13489.48,1.0,284.53,291.86,301.55,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.02,0.0,339.71,2275.33,0.0,1560.74,0.55,1.0,0.0,3.0,1.0,0.0
16291500.0,298.06,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,303.57,298.59,300.16,298.29,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,56441.64,0.0,13489.5,1.0,284.53,291.88,301.59,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10549.99,0.0,339.71,2275.33,0.0,1557.06,0.55,1.0,0.0,3.0,1.0,0.0
16291800.0,298.07,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,303.65,298.64,300.2,298.3,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,56575.96,0.0,13489.51,1.0,284.54,291.9,301.64,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10573.78,0.0,339.71,2275.33,0.0,1553.52,0.55,1.0,0.0,3.0,1.0,0.0
16292100.0,298.07,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.73,298.68,300.23,298.31,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,56705.89,0.0,13489.52,1.0,284.54,291.92,301.68,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10596.66,0.0,339.71,2275.33,0.0,1550.02,0.55,1.0,0.0,3.0,1.0,0.0
16292400.0,298.08,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,303.82,298.72,300.26,298.31,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,56832.97,0.0,13489.52,1.0,284.54,291.94,301.72,304.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10618.95,0.0,339.71,2275.33,0.0,1546.57,0.55,1.0,0.0,3.0,1.0,0.0
16292700.0,298.08,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,303.9,298.76,300.3,298.32,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,56958.63,0.0,13489.5,1.0,284.55,291.96,301.76,304.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10640.92,0.0,339.71,2275.33,0.0,1543.03,0.55,1.0,0.0,3.0,1.0,0.0
16293000.0,298.09,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.98,298.8,300.33,298.33,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,57084.34,0.0,13489.48,1.0,284.55,291.98,301.8,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10662.89,0.0,339.71,2275.33,0.0,1539.37,0.55,1.0,0.0,3.0,1.0,0.0
16293300.0,298.09,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,304.07,298.84,300.37,298.33,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,57211.25,0.0,13489.45,1.0,284.55,292.0,301.84,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10685.11,0.0,339.71,2275.33,0.0,1535.45,0.55,1.0,0.0,3.0,1.0,0.0
16293600.0,298.1,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,304.15,298.88,300.4,298.34,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,57340.48,0.0,13489.39,1.0,284.56,292.02,301.88,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10707.82,0.0,339.71,2275.33,0.0,1531.08,0.55,1.0,0.0,3.0,1.0,0.0
16293900.0,298.11,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,304.23,298.92,300.44,298.35,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.56,410.0,57466.84,0.0,13489.33,1.0,284.56,292.04,301.92,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.86,0.0,339.71,2275.33,0.0,1528.39,0.55,1.0,0.0,3.0,1.0,0.0
16294200.0,298.12,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.32,298.95,300.48,298.37,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,57583.04,0.0,13489.27,1.0,284.56,292.05,301.95,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.16,0.0,339.71,2275.33,0.0,1527.26,0.55,1.0,0.0,3.0,1.0,0.0
16294500.0,298.13,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.4,298.98,300.51,298.38,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,57691.0,0.0,13489.21,1.0,284.56,292.07,301.98,305.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10766.35,0.0,339.71,2275.33,0.0,1526.85,0.55,1.0,0.0,3.0,1.0,0.0
16294800.0,298.14,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,304.48,299.0,300.55,298.39,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,57791.39,0.0,13489.16,1.0,284.57,292.09,302.0,305.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10781.81,0.0,339.71,2275.33,0.0,1526.49,0.55,1.0,0.0,3.0,1.0,0.0
16295100.0,298.14,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,304.57,299.02,300.59,298.4,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,57886.53,0.0,13489.11,1.0,284.57,292.1,302.02,305.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10796.23,0.0,339.71,2275.33,0.0,1526.12,0.55,1.0,0.0,3.0,1.0,0.0
16295400.0,298.15,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,304.65,299.04,300.62,298.41,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,57977.8,0.0,13489.07,1.0,284.57,292.12,302.04,305.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10810.11,0.0,339.71,2275.33,0.0,1525.34,0.55,1.0,0.0,3.0,1.0,0.0
16295700.0,298.16,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,304.73,299.07,300.66,298.42,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,58068.05,0.0,13489.04,1.0,284.57,292.13,302.07,305.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10824.13,0.0,339.71,2275.33,0.0,1523.97,0.55,1.0,0.0,3.0,1.0,0.0
16296000.0,298.17,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,304.82,299.09,300.69,298.43,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,58160.18,0.0,13489.01,1.0,284.57,292.14,302.09,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10839.0,0.0,339.71,2275.33,0.0,1521.78,0.55,1.0,0.0,3.0,1.0,0.0
16296300.0,298.17,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,304.9,299.12,300.73,298.44,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,58256.86,0.0,13489.0,1.0,284.58,292.16,302.12,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10855.3,0.0,339.71,2275.33,0.0,1518.31,0.55,1.0,0.0,3.0,1.0,0.0
16296600.0,298.18,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,304.98,299.15,300.77,298.45,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,58362.18,0.0,13488.99,1.0,284.58,292.17,302.15,305.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10874.02,0.0,339.71,2275.33,0.0,1513.67,0.55,1.0,0.0,3.0,1.0,0.0
16296900.0,298.19,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,305.07,299.19,300.8,298.46,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,58478.75,0.0,13488.99,1.0,284.58,292.19,302.19,305.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10895.66,0.0,339.71,2275.33,0.0,1507.25,0.55,1.0,0.0,3.0,1.0,0.0
16297200.0,298.19,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,305.15,299.25,300.83,298.46,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,58609.7,0.0,13489.0,1.0,284.59,292.21,302.24,305.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10921.01,0.0,339.71,2275.33,0.0,1499.01,0.55,1.0,0.0,3.0,1.0,0.0
16297500.0,298.2,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,305.16,299.26,300.84,298.47,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,58675.02,0.0,13489.02,1.0,284.59,292.22,302.27,305.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10934.5,0.0,339.71,2275.33,0.0,1506.88,0.55,1.0,0.0,3.0,1.0,0.0
16297800.0,298.2,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,305.05,299.21,300.81,298.47,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,58592.67,0.0,13489.05,1.0,284.59,292.21,302.22,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10915.32,0.0,339.71,2275.33,0.0,1529.72,0.55,1.0,0.0,3.0,1.0,0.0
16298100.0,298.19,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,304.83,299.1,300.72,298.47,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58373.11,0.0,13489.08,1.0,284.58,292.18,302.11,305.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10867.22,0.0,339.71,2275.33,0.0,1559.05,0.55,1.0,0.0,3.0,1.0,0.0
16298400.0,298.18,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,304.52,298.94,300.61,298.46,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,58030.72,0.0,13489.12,1.0,284.57,292.13,301.95,305.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10794.25,0.0,339.71,2275.33,0.0,1593.06,0.55,1.0,0.0,3.0,1.0,0.0
16298700.0,298.16,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.13,298.74,300.46,298.44,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,57582.81,0.0,13489.16,1.0,284.56,292.06,301.75,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10700.73,0.0,339.71,2275.33,0.0,1630.72,0.55,1.0,0.0,3.0,1.0,0.0
16299000.0,298.13,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.69,298.5,300.28,298.41,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,57047.02,0.0,13489.21,1.0,284.55,291.98,301.51,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10590.7,0.0,339.71,2275.33,0.0,1670.21,0.55,1.0,0.0,3.0,1.0,0.0
16299300.0,298.1,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,303.21,298.25,300.1,298.39,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,56444.27,0.0,13489.26,1.0,284.53,291.88,301.26,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10468.83,0.0,339.71,2275.33,0.0,1710.0,0.55,1.0,0.0,3.0,1.0,0.0
16299600.0,298.06,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,302.71,297.98,299.9,298.35,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,55796.8,0.0,13489.31,1.0,284.51,291.78,300.99,304.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10339.96,0.0,339.71,2275.33,0.0,1748.34,0.55,1.0,0.0,3.0,1.0,0.0
16299900.0,298.02,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,302.2,297.71,299.69,298.32,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,55128.59,0.0,13489.37,1.0,284.5,291.68,300.72,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10209.15,0.0,339.71,2275.33,0.0,1783.24,0.55,1.0,0.0,3.0,1.0,0.0
16300200.0,297.98,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,301.71,297.46,299.5,298.28,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,54465.33,0.0,13489.43,1.0,284.48,291.58,300.46,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10081.68,0.0,339.71,2275.33,0.0,1812.47,0.55,1.0,0.0,3.0,1.0,0.0
16300500.0,297.94,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,301.26,297.22,299.31,298.24,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,53833.88,0.0,13489.48,1.0,284.47,291.48,300.23,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9963.14,0.0,339.71,2275.33,0.0,1833.79,0.55,1.0,0.0,3.0,1.0,0.0
16300800.0,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,300.85,297.02,299.14,298.2,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,53261.57,0.0,13489.54,1.0,284.45,291.39,300.03,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9859.19,0.0,339.71,2275.33,0.0,1844.83,0.55,1.0,0.0,3.0,1.0,0.0
16301100.0,297.86,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,300.44,296.83,298.97,298.16,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.5,410.0,52692.48,0.0,13489.6,1.0,284.44,291.3,299.83,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9758.9,0.0,339.71,2275.33,0.0,1866.54,0.55,1.0,0.0,3.0,1.0,0.0
