time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16301400.0,297.81,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,299.98,296.59,298.78,298.12,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.49,410.0,52057.71,0.0,13489.66,1.0,284.42,291.2,299.6,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9643.33,0.0,339.71,2275.33,0.0,1901.09,0.55,1.0,0.0,3.0,1.0,0.0
16301700.0,297.77,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,299.48,296.34,298.57,298.08,292.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.48,410.0,51372.63,0.0,13489.71,1.0,284.4,291.1,299.34,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9516.41,0.0,339.71,2275.33,0.0,1937.37,0.55,1.0,0.0,3.0,1.0,0.0
16302000.0,297.72,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.65,291.15,298.96,296.06,298.36,298.03,292.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,50654.72,0.0,13489.77,1.0,284.39,290.99,299.07,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9382.63,0.0,339.71,2275.33,0.0,1971.98,0.55,1.0,0.0,3.0,1.0,0.0
16302300.0,297.67,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,298.44,295.79,298.15,297.98,292.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.45,410.0,49925.52,0.0,13489.82,1.0,284.37,290.87,298.79,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9246.92,0.0,339.71,2275.33,0.0,2003.32,0.55,1.0,0.0,3.0,1.0,0.0
16302600.0,297.62,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,297.94,295.52,297.94,297.94,292.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,49208.29,0.0,13489.87,1.0,284.35,290.76,298.53,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9114.37,0.0,339.71,2275.33,0.0,2028.7,0.55,1.0,0.0,3.0,1.0,0.0
16302900.0,297.66,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,297.46,295.27,297.46,297.97,292.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.11,410.0,51670.91,0.0,13468.24,1.0,284.4,291.14,298.32,301.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9245.26,0.0,339.71,2275.33,0.0,2178.46,0.55,1.0,0.0,3.0,1.0,0.0
16303200.0,297.63,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,297.03,295.06,297.04,297.95,292.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.1,410.0,50707.4,0.0,13468.28,1.0,284.38,290.99,298.06,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9092.66,0.0,339.71,2275.33,0.0,2220.04,0.55,1.0,0.0,3.0,1.0,0.0
16303500.0,297.58,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,296.67,294.89,296.67,297.9,292.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.1,410.0,49954.5,0.0,13468.32,1.0,284.36,290.87,297.88,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8981.95,0.0,339.71,2275.33,0.0,2199.44,0.55,1.0,0.0,3.0,1.0,0.0
16303800.0,297.54,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,296.39,294.78,296.39,297.86,292.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.09,410.0,49475.24,0.0,13468.36,1.0,284.35,290.79,297.77,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8911.3,0.0,339.71,2275.33,0.0,2171.93,0.55,1.0,0.0,3.0,1.0,0.0
16304100.0,297.5,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,296.21,294.75,296.21,297.82,292.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.08,410.0,49333.0,0.0,13468.38,1.0,284.34,290.76,297.74,300.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8888.13,0.0,339.71,2275.33,0.0,2138.67,0.55,1.0,0.0,3.0,1.0,0.0
16304400.0,297.48,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,296.15,294.8,296.15,297.8,292.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.08,410.0,49590.61,0.0,13468.39,1.0,284.35,290.8,297.79,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8920.83,0.0,339.71,2275.33,0.0,2099.81,0.55,1.0,0.0,3.0,1.0,0.0
16304700.0,297.48,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,296.15,294.9,296.15,297.8,292.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.09,410.0,50043.75,0.0,13468.33,1.0,284.36,290.87,297.9,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8987.45,0.0,339.71,2275.33,0.0,2087.79,0.55,1.0,0.0,3.0,1.0,0.0
16305000.0,297.47,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,296.15,294.99,296.15,297.79,292.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.13,410.0,50455.45,0.0,13468.17,1.0,284.37,290.93,298.0,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9046.6,0.0,339.71,2275.33,0.0,2092.68,0.55,1.0,0.0,3.0,1.0,0.0
16305300.0,297.47,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,296.15,295.08,296.15,297.79,292.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.18,410.0,50826.94,0.0,13467.95,1.0,284.38,290.99,298.08,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9099.66,0.0,339.71,2275.33,0.0,2097.31,0.55,1.0,0.0,3.0,1.0,0.0
16305600.0,297.47,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,296.15,295.15,296.15,297.78,292.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.24,410.0,51158.43,0.0,13467.68,1.0,284.39,291.04,298.15,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9147.17,0.0,339.71,2275.33,0.0,2101.4,0.55,1.0,0.0,3.0,1.0,0.0
16305900.0,297.46,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.64,1.0,1.0,2.66,292.64,291.15,296.15,295.21,296.15,297.78,292.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.3,410.0,51450.19,0.0,13467.4,1.0,284.39,291.09,298.21,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9189.13,0.0,339.71,2275.33,0.0,2105.14,0.55,1.0,0.0,3.0,1.0,0.0
16306200.0,297.46,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,292.68,291.15,296.15,295.27,296.15,297.77,292.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.36,410.0,51702.51,0.0,13467.12,1.0,284.4,291.13,298.27,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9225.52,0.0,339.71,2275.33,0.0,2108.65,0.55,1.0,0.0,3.0,1.0,0.0
16306500.0,297.45,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,296.15,295.32,296.15,297.76,292.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.42,410.0,51915.33,0.0,13466.87,1.0,284.4,291.16,298.32,301.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9256.35,0.0,339.71,2275.33,0.0,2112.06,0.55,1.0,0.0,3.0,1.0,0.0
16306800.0,297.44,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,296.15,295.36,296.15,297.75,292.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.47,410.0,52089.03,0.0,13466.65,1.0,284.41,291.19,298.36,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9281.58,0.0,339.71,2275.33,0.0,2115.28,0.55,1.0,0.0,3.0,1.0,0.0
16307100.0,297.43,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,296.15,295.39,296.15,297.74,292.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.51,410.0,52224.51,0.0,13466.47,1.0,284.41,291.21,298.39,301.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9301.34,0.0,339.71,2275.33,0.0,2118.61,0.55,1.0,0.0,3.0,1.0,0.0
16307400.0,297.42,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,296.15,295.41,296.15,297.73,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,52320.27,0.0,13466.34,1.0,284.41,291.22,298.41,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9315.44,0.0,339.71,2275.33,0.0,2121.88,0.55,1.0,0.0,3.0,1.0,0.0
16307700.0,297.41,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.72,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52378.32,0.0,13466.25,1.0,284.41,291.23,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9324.12,0.0,339.71,2275.33,0.0,2125.38,0.55,1.0,0.0,3.0,1.0,0.0
16308000.0,297.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,292.8,1.0,0.99,2.66,292.8,291.15,296.15,295.42,296.15,297.7,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.1,0.0,13466.21,1.0,284.42,291.23,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9327.1,0.0,339.71,2275.33,0.0,2128.7,0.55,1.0,0.0,3.0,1.0,0.0
16308300.0,297.38,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,292.8,1.0,0.98,2.66,292.8,291.15,296.15,295.42,296.15,297.69,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9327.01,0.0,339.71,2275.33,0.0,2130.2,0.55,1.0,0.0,3.0,1.0,0.0
16308600.0,297.36,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,292.8,1.0,0.97,2.66,292.8,291.15,296.15,295.42,296.15,297.67,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.94,0.0,339.71,2275.33,0.0,2130.37,0.55,1.0,0.0,3.0,1.0,0.0
16308900.0,297.34,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,292.8,1.0,0.96,2.66,292.8,291.15,296.15,295.42,296.15,297.65,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.37,0.55,1.0,0.0,3.0,1.0,0.0
16309200.0,297.33,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,292.8,1.0,0.94,2.66,292.8,291.15,296.15,295.42,296.15,297.63,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16309500.0,297.31,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,292.8,1.0,0.93,2.66,292.8,291.15,296.15,295.42,296.15,297.62,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.1,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16309800.0,297.29,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.8,1.0,0.91,2.66,292.8,291.15,296.15,295.42,296.15,297.6,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.1,0.0,13466.21,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16310100.0,297.27,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.8,1.0,0.88,2.66,292.8,291.15,296.15,295.42,296.15,297.58,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.11,0.0,13466.22,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16310400.0,297.25,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.8,1.0,0.86,2.66,292.8,291.15,296.15,295.42,296.15,297.56,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.11,0.0,13466.22,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.94,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16310700.0,297.24,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,292.8,1.0,0.83,2.66,292.8,291.15,296.15,295.42,296.15,297.54,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.11,0.0,13466.23,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.94,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16311000.0,297.22,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,292.8,1.0,0.8,2.66,292.8,291.15,296.15,295.42,296.15,297.52,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.11,0.0,13466.23,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.94,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16311300.0,297.2,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,292.8,1.0,0.77,2.66,292.8,291.15,296.15,295.42,296.15,297.5,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.11,0.0,13466.22,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.94,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16311600.0,297.18,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,292.8,1.0,0.73,2.66,292.8,291.15,296.15,295.42,296.15,297.49,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52397.1,0.0,13466.21,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
16311900.0,298.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.41,303.15,296.15,295.42,297.01,297.04,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,104.61,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.51,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.42,303.15,296.15,295.42,297.01,297.04,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,12.06,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.7,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.42,303.15,296.15,295.42,297.01,297.04,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,10.11,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.81,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.41,303.15,296.15,295.42,297.01,297.04,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,8.57,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.88,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.41,303.15,296.15,295.42,297.01,297.04,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,7.14,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.41,303.15,296.15,295.42,297.01,297.04,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,6.17,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.41,303.15,296.15,295.42,297.01,297.04,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,5.29,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.4,303.15,296.15,295.42,297.01,297.04,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,3.28,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.39,303.15,296.15,295.42,297.01,297.04,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,3.55,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.39,303.15,296.15,295.42,297.02,297.04,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,2.86,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.99,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.38,303.15,296.15,295.42,297.02,297.04,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,2.43,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.99,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,2.19,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,1.86,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,299.0,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,1.65,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,299.01,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,1.42,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,299.01,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,1.21,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,1.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.37,303.15,296.15,295.42,297.02,297.04,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.63,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.72,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.64,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.55,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.46,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.39,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.42,297.02,297.04,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.41,297.02,297.04,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.37,297.02,297.04,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.31,297.02,297.04,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.22,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.23,297.02,297.04,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.19,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.15,297.02,297.04,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,295.06,297.02,297.04,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.98,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.9,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.84,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.8,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.07,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.79,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.8,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.05,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.84,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,295.36,303.15,296.15,294.88,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,299.02,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.36,303.15,296.15,294.93,297.02,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,299.01,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.33,303.15,296.15,294.98,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.99,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.03,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.08,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.07,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.14,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.19,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
