time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16325100.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.25,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.31,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,299.0,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.37,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.42,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.48,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326600.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.31,303.15,296.15,295.54,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326900.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.31,303.15,296.15,295.6,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327200.0,298.99,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.31,303.15,296.15,295.67,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327500.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.31,303.15,296.15,295.73,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16327800.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.31,303.15,296.15,295.8,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.12,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328100.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.31,303.15,296.15,295.86,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328400.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.3,303.15,296.15,295.92,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16328700.0,298.98,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.3,303.15,296.15,295.98,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329000.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.04,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.45,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329300.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.1,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329600.0,298.98,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.15,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.08,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16329900.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.15,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330200.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.15,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330500.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.12,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16330800.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,296.05,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331100.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.97,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331400.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.87,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16331700.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.76,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332000.0,298.98,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.66,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332300.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.57,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332600.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.49,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16332900.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.44,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333200.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.15,295.42,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.32,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333500.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.13,295.42,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.04,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16333800.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.09,295.42,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334100.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,296.02,295.41,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334400.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,295.93,295.39,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16334700.0,298.97,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.05,1.0,0.3,0.0,295.32,303.15,295.82,295.38,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335000.0,298.96,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.3,303.15,295.71,295.36,297.03,297.04,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335300.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.6,295.33,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335600.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.48,295.3,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.12,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16335900.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.38,295.27,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336200.0,298.96,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.28,295.23,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336500.0,298.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.2,295.19,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16336800.0,298.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.15,295.15,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337100.0,298.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.12,295.1,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337400.0,298.95,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.1,295.05,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16337700.0,298.94,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.1,294.98,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338000.0,298.94,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.11,294.91,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338300.0,298.93,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.13,294.84,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338600.0,298.93,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.15,294.77,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16338900.0,298.92,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.17,294.7,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339200.0,298.92,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.19,294.63,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339500.0,298.91,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.2,294.57,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16339800.0,298.91,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.2,294.51,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340100.0,298.91,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.18,294.47,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340400.0,298.9,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.15,294.44,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16340700.0,298.9,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.1,294.42,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341000.0,298.9,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,295.03,294.4,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341300.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.95,294.39,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341600.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.85,294.37,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16341900.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.75,294.35,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342200.0,298.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.65,294.33,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342500.0,298.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.55,294.31,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16342800.0,298.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.45,294.28,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343100.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.35,294.26,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343400.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.27,294.22,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16343700.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.2,294.19,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344000.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.15,294.15,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344300.0,298.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.11,294.11,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344600.0,298.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.08,294.08,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16344900.0,298.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.06,294.06,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345200.0,298.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.04,294.04,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345500.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.03,294.03,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16345800.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.02,294.02,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346100.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.03,294.03,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346400.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.04,294.04,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16346700.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.06,294.06,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347000.0,298.85,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.08,294.08,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347300.0,298.86,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.11,294.11,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347600.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.15,294.15,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16347900.0,298.87,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.19,294.19,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348200.0,298.88,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.24,294.24,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348500.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.03,1.0,0.3,0.0,295.29,303.15,294.28,294.28,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16348800.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.28,303.15,294.34,294.34,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349100.0,298.89,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.28,303.15,294.39,294.39,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.9,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.28,303.15,294.46,294.46,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
