time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16349700.0,298.9,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.02,1.0,0.3,0.0,295.28,303.15,294.54,294.54,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.01,1.0,0.3,0.0,295.26,303.15,294.63,294.63,297.04,297.05,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,294.74,294.74,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.9,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,294.86,294.86,297.04,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.9,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,294.99,294.99,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.9,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.15,295.15,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.9,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.32,295.3,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.9,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.48,295.42,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.65,295.5,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.82,295.57,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,295.98,295.61,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.91,303.15,285.15,0.0,0.0,295.08,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,295.25,303.15,296.15,295.64,297.05,297.05,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.05,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.37,297.15,293.15,0.0,0.0,296.06,1.0,0.62,0.54,298.62,297.15,293.15,0.0,0.0,296.06,1.0,0.67,0.57,298.55,297.15,293.15,0.0,0.0,296.06,1.0,0.66,0.42,298.56,297.15,293.15,0.0,0.0,296.06,1.0,0.65,0.57,298.38,297.15,293.15,0.0,0.0,296.06,1.0,0.62,2.68,296.06,291.15,296.32,295.66,296.32,298.49,296.06,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.0,0.65,0.0,299.72,404.95,1323.72,0.0,13561.74,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,298.13,297.15,293.15,0.0,0.0,295.47,1.0,0.79,0.53,298.38,297.15,293.15,0.0,0.0,295.47,1.0,0.88,0.56,298.31,297.15,293.15,0.0,0.0,295.47,1.0,0.86,0.41,298.33,297.15,293.15,0.0,0.0,295.47,1.0,0.86,0.56,298.07,297.15,293.15,0.0,0.0,295.47,1.0,0.78,2.66,295.46,291.15,296.48,295.67,296.48,298.25,295.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.65,0.0,298.57,410.0,12493.72,0.0,13466.18,0.0,284.93,295.96,299.38,301.4,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.09,1.0,0.0,1.0,0.65,0.86,0.02,5.09,3.97,1.11,0.0,0.0,0.0,7648.19,0.0,16.24,2209.66,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16353900.0,297.59,297.15,293.15,0.0,0.0,293.69,1.0,0.87,0.53,297.94,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.69,1.0,0.99,0.41,297.89,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.69,1.0,0.86,2.66,293.69,291.15,296.65,295.69,296.65,297.78,293.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.65,0.0,298.57,410.0,41872.75,0.0,13466.18,0.0,284.52,292.0,299.11,301.45,293.15,293.15,283.15,9748.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.35,1.75,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8578.79,0.0,135.49,2275.33,0.0,1313.81,0.41,1.0,0.0,3.0,1.0,0.0
16354200.0,297.33,297.15,293.15,0.0,0.0,293.29,1.0,0.91,0.53,297.7,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.29,1.0,0.9,2.66,293.29,291.15,296.82,295.7,296.82,297.54,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.65,0.0,298.57,410.0,49846.03,0.0,13466.18,0.0,284.47,291.62,298.8,301.45,293.15,293.15,283.15,14909.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9181.03,0.0,256.13,2275.33,0.0,1802.54,0.5,1.0,0.0,3.0,1.0,0.0
16354500.0,297.22,297.15,293.15,0.0,0.0,293.18,1.0,0.92,0.53,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.18,1.0,0.91,2.66,293.18,291.15,296.98,295.73,296.98,297.44,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52532.2,0.0,13466.18,0.0,284.46,291.51,298.77,301.56,293.15,293.15,283.15,16944.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9418.76,0.0,310.3,2275.33,0.0,2006.82,0.54,1.0,0.0,3.0,1.0,0.0
16354800.0,297.18,297.15,293.15,0.0,0.0,293.18,1.0,0.93,0.53,297.56,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.18,1.0,0.91,2.66,293.18,291.15,297.15,295.77,297.15,297.39,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,53558.7,0.0,13466.18,0.0,284.45,291.49,298.78,301.62,293.15,293.15,283.15,17650.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9517.59,0.0,329.88,2275.33,0.0,2072.57,0.55,1.0,0.0,3.0,1.0,0.0
16355100.0,297.16,297.15,293.15,0.0,0.0,293.22,1.0,0.93,0.53,297.53,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.22,1.0,0.91,2.66,293.22,291.15,297.32,295.82,297.32,297.37,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,54053.49,0.0,13466.18,1.0,284.46,291.51,298.82,301.69,293.15,293.15,283.15,17882.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9574.37,0.0,336.39,2275.33,0.0,2092.35,0.55,1.0,0.0,3.0,1.0,0.0
16355400.0,297.13,297.15,293.15,0.0,0.0,292.6,1.0,0.93,0.53,297.51,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,292.6,1.0,0.9,2.66,292.6,291.15,297.48,295.87,297.38,297.35,292.59,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.26,1.0,0.65,0.0,296.6,410.0,49647.46,0.0,13487.26,1.0,284.39,291.04,298.86,301.69,293.15,293.15,283.15,17961.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9340.73,0.0,338.61,2275.33,0.0,2090.74,0.55,1.0,0.0,3.0,1.0,0.0
16355700.0,296.97,297.15,293.15,0.0,0.0,292.42,1.0,0.9,0.53,297.39,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,292.42,1.0,0.87,2.66,292.42,291.15,297.65,295.92,297.34,297.22,292.42,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,1.0,0.65,0.0,296.64,410.0,49200.36,0.0,13487.37,1.0,284.35,290.77,298.88,301.51,293.15,293.15,283.15,17987.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9213.18,0.0,339.36,2275.33,0.0,1849.73,0.55,1.0,0.0,3.0,1.0,0.0
16356000.0,296.91,297.15,293.15,0.0,0.0,292.35,1.0,0.85,0.53,297.33,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.29,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,292.35,1.0,0.83,2.66,292.35,291.15,297.82,295.96,297.35,297.16,292.35,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.65,0.0,296.68,410.0,48826.03,0.0,13487.46,1.0,284.35,290.71,298.95,301.57,293.15,293.15,283.15,17995.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9203.78,0.0,339.6,2275.33,0.0,1802.34,0.55,1.0,0.0,3.0,1.0,0.0
16356300.0,296.88,297.15,293.15,0.0,0.0,292.29,1.0,0.81,0.53,297.3,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,297.26,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,292.29,1.0,0.78,2.66,292.29,291.15,297.98,296.0,297.38,297.13,292.29,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.65,0.0,296.71,410.0,48583.36,0.0,13487.53,1.0,284.34,290.67,299.0,301.61,293.15,293.15,283.15,17998.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9197.35,0.0,339.67,2275.33,0.0,1778.58,0.55,1.0,0.0,3.0,1.0,0.0
16356600.0,296.85,297.15,293.15,0.0,0.0,292.25,1.0,0.76,0.53,297.27,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,297.23,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,292.25,1.0,0.73,2.66,292.25,291.15,298.15,296.05,297.42,297.1,292.25,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.43,1.0,0.65,0.0,296.73,410.0,48415.7,0.0,13487.59,1.0,284.34,290.64,299.04,301.64,293.15,293.15,283.15,17999.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9196.28,0.0,339.7,2275.33,0.0,1758.07,0.55,1.0,0.0,3.0,1.0,0.0
16356900.0,296.83,297.15,293.15,0.0,0.0,292.23,1.0,0.7,0.53,297.25,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,292.23,1.0,0.68,2.66,292.23,291.15,298.32,296.09,297.46,297.08,292.23,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.96,0.46,1.0,0.65,0.0,296.75,410.0,48309.35,0.0,13487.64,1.0,284.34,290.63,299.09,301.68,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9199.98,0.0,339.71,2275.33,0.0,1741.0,0.55,1.0,0.0,3.0,1.0,0.0
16357200.0,296.82,297.15,293.15,0.0,0.0,292.21,1.0,0.64,0.53,297.24,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,292.21,1.0,0.99,0.41,297.2,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,292.21,1.0,0.62,2.66,292.21,291.15,298.48,296.14,297.51,297.07,292.21,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.93,0.49,1.0,0.65,0.0,296.77,410.0,48253.78,0.0,13487.68,1.0,284.34,290.62,299.13,301.73,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9207.71,0.0,339.71,2275.33,0.0,1726.73,0.55,1.0,0.0,3.0,1.0,0.0
16357500.0,296.8,297.15,293.15,0.0,0.0,292.19,0.98,0.58,0.53,297.21,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,292.19,1.0,0.98,0.45,297.17,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.6,296.81,297.15,293.15,0.0,0.0,292.19,0.97,0.56,2.53,292.19,291.15,298.65,296.18,297.56,297.05,292.19,1.0,1.0,0.37,0.37,0.63,0.37,5.66,1.79,3.88,0.51,1.0,0.65,0.0,308.15,410.0,48184.24,0.0,13436.49,1.0,284.33,290.61,299.18,301.77,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9215.44,0.0,339.71,2275.33,0.0,1713.96,0.55,1.0,0.0,3.0,1.0,0.0
16357800.0,296.86,297.15,293.15,0.0,0.0,292.16,0.9,0.53,0.48,297.12,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.69,297.0,297.15,293.15,0.0,0.0,292.16,1.0,0.96,0.51,297.08,297.15,293.15,0.0,0.0,292.16,1.0,0.99,0.69,296.84,297.15,293.15,0.0,0.0,292.16,0.89,0.5,2.29,292.16,291.15,298.82,296.23,297.58,297.0,292.16,1.0,1.0,0.38,0.38,0.62,0.38,5.6,1.8,3.81,0.54,1.0,0.65,0.0,333.51,410.0,48030.06,0.0,13318.69,1.0,284.33,290.58,299.22,301.81,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9215.92,0.0,339.71,2275.33,0.0,1696.44,0.55,1.0,0.0,3.0,1.0,0.0
16358100.0,296.94,297.15,293.15,0.0,0.0,292.14,0.85,0.49,0.45,297.05,297.15,293.15,0.0,0.0,292.14,1.0,0.98,0.76,296.91,297.15,293.15,0.0,0.0,292.14,1.0,0.91,0.56,297.0,297.15,293.15,0.0,0.0,292.14,1.0,0.96,0.76,296.89,297.15,293.15,0.0,0.0,292.14,0.83,0.46,2.09,292.14,291.15,298.98,296.28,297.62,296.96,292.14,1.0,1.0,0.38,0.38,0.62,0.38,5.55,1.81,3.74,0.56,1.0,0.65,0.0,356.18,410.0,47927.54,0.0,13209.17,1.0,284.33,290.57,299.27,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9220.86,0.0,339.71,2275.33,0.0,1678.19,0.55,1.0,0.0,3.0,1.0,0.0
16358400.0,297.01,297.15,293.15,0.0,0.0,292.13,0.82,0.47,0.43,296.98,297.15,293.15,0.0,0.0,292.13,1.0,0.95,0.81,296.82,297.15,293.15,0.0,0.0,292.13,1.0,0.86,0.6,296.93,297.15,293.15,0.0,0.0,292.13,1.0,0.93,0.81,296.95,297.15,293.15,0.0,0.0,292.13,0.79,0.42,1.93,292.13,291.15,299.15,296.33,297.68,296.95,292.13,1.0,1.0,0.39,0.39,0.61,0.39,5.5,1.82,3.69,0.58,1.0,0.65,0.0,375.18,410.0,47931.4,0.0,13115.09,1.0,284.33,290.57,299.33,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9234.7,0.0,339.71,2275.33,0.0,1663.58,0.55,1.0,0.0,3.0,1.0,0.0
16358700.0,297.07,297.15,293.15,0.0,0.0,292.12,0.78,0.45,0.42,296.9,297.15,293.15,0.0,0.0,292.12,0.99,0.91,0.86,296.83,297.15,293.15,0.0,0.0,292.12,0.95,0.8,0.57,296.86,297.15,293.15,0.0,0.0,292.12,0.98,0.88,0.83,296.99,297.15,293.15,0.0,0.0,292.12,0.75,0.39,1.81,292.12,291.15,299.3,296.37,297.77,296.99,292.12,1.0,1.0,0.39,0.39,0.61,0.39,5.4,1.81,3.58,0.6,1.0,0.65,0.0,411.3,410.0,47857.95,0.0,12829.81,1.0,284.33,290.56,299.37,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9244.91,0.0,339.71,2275.33,0.0,1656.24,0.55,1.0,0.0,3.0,1.0,0.0
16359000.0,297.11,297.15,293.15,0.0,0.0,292.02,0.77,0.45,0.41,296.89,297.15,293.15,0.0,0.0,292.02,0.96,0.86,0.82,296.87,297.15,293.15,0.0,0.0,292.02,0.91,0.75,0.53,296.88,297.15,293.15,0.0,0.0,292.02,0.95,0.83,0.79,297.02,297.15,293.15,0.0,0.0,292.02,0.73,0.37,1.71,292.02,291.15,299.42,296.41,297.85,297.02,292.02,1.0,0.96,0.4,0.4,0.6,0.4,5.12,1.76,3.36,0.62,1.0,0.65,0.0,411.35,410.0,47406.69,0.0,11316.6,1.0,284.32,290.5,299.4,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9218.33,0.0,339.71,2275.33,0.0,1635.97,0.55,1.0,0.0,3.0,1.0,0.0
16359300.0,297.15,297.15,293.15,0.0,0.0,291.93,0.76,0.45,0.41,296.93,297.15,293.15,0.0,0.0,291.93,0.93,0.82,0.79,296.92,297.15,293.15,0.0,0.0,291.93,0.89,0.71,0.5,296.92,297.15,293.15,0.0,0.0,291.93,0.92,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.93,0.71,0.35,1.63,291.93,291.15,299.52,296.43,297.93,297.06,291.93,1.0,0.93,0.41,0.41,0.59,0.41,4.91,1.73,3.17,0.63,1.0,0.65,0.0,411.02,410.0,47028.98,0.0,10217.28,1.0,284.31,290.44,299.43,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9195.39,0.0,339.71,2275.33,0.0,1611.5,0.55,1.0,0.0,3.0,1.0,0.0
16359600.0,297.17,297.15,293.15,0.0,0.0,291.87,0.76,0.45,0.41,296.96,297.15,293.15,0.0,0.0,291.87,0.91,0.79,0.76,296.97,297.15,293.15,0.0,0.0,291.87,0.87,0.68,0.48,296.96,297.15,293.15,0.0,0.0,291.87,0.9,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.87,0.7,0.34,1.58,291.87,291.15,299.59,296.45,298.0,297.09,291.87,1.0,0.91,0.42,0.42,0.58,0.42,4.74,1.72,3.03,0.65,1.0,0.65,0.0,410.73,410.0,46741.09,0.0,9450.13,1.0,284.31,290.39,299.45,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9177.61,0.0,339.71,2275.33,0.0,1592.5,0.55,1.0,0.0,3.0,1.0,0.0
16359900.0,297.19,297.15,293.15,0.0,0.0,291.83,0.76,0.46,0.42,297.0,297.15,293.15,0.0,0.0,291.83,0.9,0.76,0.73,297.01,297.15,293.15,0.0,0.0,291.83,0.85,0.65,0.46,297.0,297.15,293.15,0.0,0.0,291.83,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.83,0.69,0.33,1.55,291.83,291.15,299.66,296.46,298.06,297.12,291.83,1.0,0.9,0.42,0.42,0.58,0.42,4.63,1.72,2.92,0.68,1.0,0.65,0.0,410.4,409.9,46553.5,0.0,8947.47,1.0,284.3,290.36,299.46,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9166.03,0.0,339.71,2275.33,0.0,1579.27,0.55,1.0,0.0,3.0,1.0,0.0
16360200.0,297.21,297.15,293.15,0.0,0.0,291.8,0.76,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.8,0.89,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.8,0.85,0.64,0.45,297.04,297.15,293.15,0.0,0.0,291.8,0.87,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.8,0.69,0.33,1.54,291.8,291.15,299.71,296.47,298.11,297.14,291.8,1.0,0.89,0.43,0.43,0.57,0.43,4.57,1.73,2.84,0.7,1.0,0.65,0.0,408.65,408.36,46464.76,0.0,8639.26,1.0,284.3,290.35,299.47,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9161.03,0.0,339.71,2275.33,0.0,1571.56,0.55,1.0,0.0,3.0,1.0,0.0
16360500.0,297.22,297.15,293.15,0.0,0.0,291.8,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.8,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.8,0.84,0.62,0.44,297.07,297.15,293.15,0.0,0.0,291.8,0.87,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.8,0.69,0.33,1.53,291.8,291.15,299.76,296.48,298.16,297.15,291.8,1.0,0.88,0.44,0.44,0.56,0.44,4.54,1.75,2.79,0.73,1.0,0.65,0.0,405.84,405.71,46470.22,0.0,8487.41,1.0,284.3,290.35,299.48,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9162.7,0.0,339.71,2275.33,0.0,1568.85,0.55,1.0,0.0,3.0,1.0,0.0
16360800.0,297.23,297.15,293.15,0.0,0.0,291.81,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.81,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.81,0.84,0.62,0.44,297.1,297.15,293.15,0.0,0.0,291.81,0.87,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.81,0.69,0.33,1.54,291.81,291.15,299.82,296.48,298.21,297.16,291.81,1.0,0.88,0.44,0.44,0.56,0.44,4.54,1.78,2.76,0.76,1.0,0.65,0.0,402.63,402.64,46558.97,0.0,8462.8,1.0,284.3,290.36,299.48,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9170.65,0.0,339.71,2275.33,0.0,1570.29,0.55,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.84,0.79,0.51,0.46,297.14,297.15,293.15,0.0,0.0,291.84,0.88,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.84,0.84,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.84,0.87,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.84,0.69,0.34,1.56,291.84,291.15,299.88,296.49,298.25,297.18,291.84,1.0,0.89,0.44,0.44,0.56,0.44,4.56,1.81,2.75,0.78,1.0,0.65,0.0,399.56,399.7,46726.74,0.0,8555.97,1.0,284.31,290.39,299.49,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9185.02,0.0,339.71,2275.33,0.0,1575.4,0.55,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.89,0.8,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.89,0.89,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.89,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.89,0.87,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.89,0.7,0.34,1.58,291.89,291.15,299.95,296.5,298.29,297.19,291.89,1.0,0.89,0.45,0.45,0.55,0.45,4.61,1.85,2.77,0.81,1.0,0.65,0.0,397.08,397.35,46960.33,0.0,8748.75,1.0,284.31,290.42,299.5,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9205.2,0.0,339.71,2275.33,0.0,1583.15,0.55,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.94,0.81,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.94,0.89,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.94,0.85,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.94,0.88,0.69,0.65,297.19,297.15,293.15,0.0,0.0,291.94,0.71,0.35,1.61,291.94,291.15,300.04,296.51,298.34,297.2,291.95,1.0,0.9,0.45,0.45,0.55,0.45,4.68,1.88,2.8,0.83,1.0,0.65,0.0,395.56,395.93,47251.42,0.0,9033.55,1.0,284.32,290.46,299.51,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9230.98,0.0,339.71,2275.33,0.0,1592.77,0.55,1.0,0.0,3.0,1.0,0.0
16362000.0,297.24,297.15,293.15,0.0,0.0,292.01,0.82,0.56,0.5,297.21,297.15,293.15,0.0,0.0,292.01,0.9,0.74,0.7,297.2,297.15,293.15,0.0,0.0,292.01,0.86,0.63,0.45,297.2,297.15,293.15,0.0,0.0,292.01,0.88,0.69,0.66,297.19,297.15,293.15,0.0,0.0,292.01,0.72,0.36,1.65,292.01,291.15,300.15,296.53,298.4,297.2,292.01,1.0,0.91,0.45,0.45,0.55,0.45,4.76,1.92,2.84,0.85,1.0,0.65,0.0,395.27,395.74,47593.44,0.0,9406.6,1.0,284.32,290.52,299.53,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9262.27,0.0,339.71,2275.33,0.0,1603.65,0.55,1.0,0.0,3.0,1.0,0.0
16362300.0,297.23,297.15,293.15,0.0,0.0,292.08,0.83,0.57,0.52,297.22,297.15,293.15,0.0,0.0,292.08,0.91,0.75,0.71,297.21,297.15,293.15,0.0,0.0,292.08,0.86,0.64,0.45,297.21,297.15,293.15,0.0,0.0,292.08,0.89,0.7,0.67,297.19,297.15,293.15,0.0,0.0,292.08,0.72,0.37,1.68,292.08,291.15,300.29,296.56,298.45,297.21,292.09,1.0,0.92,0.45,0.45,0.55,0.45,4.85,1.96,2.89,0.87,1.0,0.65,0.0,396.45,396.96,47969.65,0.0,9839.91,1.0,284.33,290.57,299.56,302.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9299.62,0.0,339.71,2275.33,0.0,1611.6,0.55,1.0,0.0,3.0,1.0,0.0
16362600.0,297.23,297.15,293.15,0.0,0.0,292.16,0.84,0.58,0.53,297.23,297.15,293.15,0.0,0.0,292.16,0.92,0.76,0.73,297.22,297.15,293.15,0.0,0.0,292.16,0.87,0.66,0.46,297.22,297.15,293.15,0.0,0.0,292.16,0.9,0.72,0.68,297.19,297.15,293.15,0.0,0.0,292.16,0.73,0.37,1.71,292.16,291.15,300.45,296.61,298.52,297.21,292.16,1.0,0.93,0.45,0.45,0.55,0.45,4.94,1.99,2.95,0.88,1.0,0.65,0.0,399.11,399.64,48367.77,0.0,10299.39,1.0,284.34,290.63,299.61,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9343.58,0.0,339.71,2275.33,0.0,1616.45,0.55,1.0,0.0,3.0,1.0,0.0
16362900.0,297.22,297.15,293.15,0.0,0.0,292.24,0.84,0.6,0.54,297.23,297.15,293.15,0.0,0.0,292.24,0.92,0.78,0.74,297.22,297.15,293.15,0.0,0.0,292.24,0.88,0.67,0.47,297.23,297.15,293.15,0.0,0.0,292.24,0.9,0.73,0.69,297.19,297.15,293.15,0.0,0.0,292.24,0.73,0.38,1.74,292.24,291.15,300.63,296.67,298.58,297.21,292.25,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.02,3.01,0.89,1.0,0.65,0.0,403.21,403.77,48783.52,0.0,10785.9,1.0,284.35,290.7,299.67,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9392.67,0.0,339.71,2275.33,0.0,1620.56,0.55,1.0,0.0,3.0,1.0,0.0
16363200.0,297.22,297.15,293.15,0.0,0.0,292.33,0.85,0.61,0.55,297.24,297.15,293.15,0.0,0.0,292.33,0.93,0.79,0.75,297.23,297.15,293.15,0.0,0.0,292.33,0.88,0.68,0.48,297.23,297.15,293.15,0.0,0.0,292.33,0.91,0.74,0.71,297.19,297.15,293.15,0.0,0.0,292.33,0.74,0.39,1.77,292.33,291.15,300.82,296.74,298.66,297.21,292.33,1.0,0.96,0.45,0.45,0.55,0.45,5.13,2.05,3.08,0.89,1.0,0.65,0.0,408.56,409.19,49212.59,0.0,11305.38,1.0,284.36,290.76,299.74,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9445.31,0.0,339.71,2275.33,0.0,1624.57,0.55,1.0,0.0,3.0,1.0,0.0
16363500.0,297.22,297.15,293.15,0.0,0.0,292.41,0.86,0.62,0.56,297.24,297.15,293.15,0.0,0.0,292.41,0.94,0.81,0.77,297.23,297.15,293.15,0.0,0.0,292.41,0.89,0.7,0.49,297.24,297.15,293.15,0.0,0.0,292.41,0.92,0.76,0.72,297.19,297.15,293.15,0.0,0.0,292.41,0.74,0.39,1.8,292.41,291.15,301.01,296.82,298.73,297.22,292.41,1.0,0.97,0.44,0.44,0.56,0.44,5.22,2.07,3.15,0.9,1.0,0.65,0.0,409.5,410.0,49642.91,0.0,11803.42,1.0,284.37,290.83,299.82,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9499.45,0.0,339.71,2275.33,0.0,1628.9,0.55,1.0,0.0,3.0,1.0,0.0
16363800.0,297.22,297.15,293.15,0.0,0.0,292.5,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,292.5,0.96,0.83,0.79,297.24,297.15,293.15,0.0,0.0,292.5,0.9,0.71,0.5,297.25,297.15,293.15,0.0,0.0,292.5,0.93,0.78,0.74,297.19,297.15,293.15,0.0,0.0,292.5,0.75,0.4,1.82,292.5,291.15,301.21,296.89,298.79,297.22,292.5,1.0,0.99,0.44,0.44,0.56,0.44,5.31,2.09,3.22,0.9,1.0,0.65,0.0,409.48,410.0,50072.41,0.0,12324.7,1.0,284.38,290.89,299.89,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9553.71,0.0,339.71,2275.33,0.0,1634.19,0.55,1.0,0.0,3.0,1.0,0.0
16364100.0,297.22,297.15,293.15,0.0,0.0,292.58,0.88,0.65,0.58,297.26,297.15,293.15,0.0,0.0,292.58,0.97,0.85,0.8,297.24,297.15,293.15,0.0,0.0,292.58,0.92,0.73,0.51,297.25,297.15,293.15,0.0,0.0,292.58,0.95,0.79,0.75,297.19,297.15,293.15,0.0,0.0,292.58,0.76,0.41,1.85,292.58,291.15,301.41,296.96,298.86,297.23,292.58,1.0,1.0,0.44,0.44,0.56,0.44,5.41,2.11,3.3,0.89,1.0,0.65,0.0,409.21,410.0,50492.98,0.0,12882.67,1.0,284.39,290.96,299.96,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9606.41,0.0,339.71,2275.33,0.0,1641.01,0.55,1.0,0.0,3.0,1.0,0.0
16364400.0,297.23,297.15,293.15,0.0,0.0,292.65,0.91,0.66,0.59,297.26,297.15,293.15,0.0,0.0,292.65,1.0,0.87,0.82,297.25,297.15,293.15,0.0,0.0,292.65,0.96,0.75,0.52,297.26,297.15,293.15,0.0,0.0,292.65,0.98,0.81,0.77,297.19,297.15,293.15,0.0,0.0,292.65,0.78,0.41,1.87,292.65,291.15,301.59,297.02,298.92,297.23,292.66,1.0,1.0,0.43,0.43,0.57,0.43,5.49,2.12,3.37,0.89,1.0,0.65,0.0,378.73,410.0,50860.56,0.0,13107.06,1.0,284.4,291.01,300.02,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9653.12,0.0,339.71,2275.33,0.0,1649.18,0.55,1.0,0.0,3.0,1.0,0.0
16364700.0,297.23,297.15,293.15,0.0,0.0,292.7,0.94,0.67,0.61,297.3,297.15,293.15,0.0,0.0,292.7,1.0,0.89,0.78,297.25,297.15,293.15,0.0,0.0,292.7,0.98,0.76,0.53,297.26,297.15,293.15,0.0,0.0,292.7,1.0,0.83,0.78,297.18,297.15,293.15,0.0,0.0,292.7,0.8,0.42,1.9,292.7,291.15,301.77,297.07,298.98,297.24,292.7,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.12,3.41,0.88,1.0,0.65,0.0,364.59,410.0,51103.09,0.0,13168.67,1.0,284.4,291.05,300.07,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9686.45,0.0,339.71,2275.33,0.0,1656.46,0.55,1.0,0.0,3.0,1.0,0.0
16365000.0,297.23,297.15,293.15,0.0,0.0,292.74,0.95,0.69,0.62,297.34,297.15,293.15,0.0,0.0,292.74,1.0,0.93,0.77,297.24,297.15,293.15,0.0,0.0,292.74,0.99,0.78,0.54,297.28,297.15,293.15,0.0,0.0,292.74,1.0,0.85,0.77,297.18,297.15,293.15,0.0,0.0,292.74,0.81,0.42,1.92,292.74,291.15,301.92,297.1,299.03,297.26,292.74,1.0,1.0,0.43,0.43,0.57,0.43,5.54,2.11,3.43,0.86,1.0,0.65,0.0,358.57,410.0,51273.15,0.0,13198.29,1.0,284.41,291.08,300.1,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9709.13,0.0,339.71,2275.33,0.0,1663.57,0.55,1.0,0.0,3.0,1.0,0.0
16365300.0,297.24,297.15,293.15,0.0,0.0,292.76,0.97,0.7,0.63,297.38,297.15,293.15,0.0,0.0,292.76,1.0,0.97,0.75,297.24,297.15,293.15,0.0,0.0,292.76,1.0,0.8,0.55,297.31,297.15,293.15,0.0,0.0,292.76,1.0,0.88,0.75,297.18,297.15,293.15,0.0,0.0,292.76,0.82,0.43,1.94,292.76,291.15,302.05,297.11,299.08,297.27,292.76,1.0,1.0,0.43,0.43,0.57,0.43,5.56,2.1,3.45,0.85,1.0,0.65,0.0,353.23,410.0,51395.42,0.0,13224.58,1.0,284.41,291.1,300.11,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9722.52,0.0,339.71,2275.33,0.0,1673.44,0.55,1.0,0.0,3.0,1.0,0.0
16365600.0,297.24,297.15,293.15,0.0,0.0,292.77,0.98,0.72,0.64,297.41,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.74,297.25,297.15,293.15,0.0,0.0,292.77,1.0,0.81,0.55,297.33,297.15,293.15,0.0,0.0,292.77,1.0,0.91,0.74,297.17,297.15,293.15,0.0,0.0,292.77,0.82,0.43,1.95,292.77,291.15,302.15,297.09,299.12,297.29,292.77,1.0,1.0,0.43,0.43,0.57,0.43,5.56,2.09,3.47,0.84,1.0,0.65,0.0,350.19,410.0,51452.66,0.0,13239.34,1.0,284.41,291.11,300.1,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9724.17,0.0,339.71,2275.33,0.0,1687.2,0.55,1.0,0.0,3.0,1.0,0.0
16365900.0,297.23,297.15,293.15,0.0,0.0,292.77,0.99,0.73,0.66,297.43,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.73,297.26,297.15,293.15,0.0,0.0,292.77,1.0,0.83,0.54,297.35,297.15,293.15,0.0,0.0,292.77,1.0,0.95,0.73,297.17,297.15,293.15,0.0,0.0,292.77,0.83,0.43,1.97,292.77,291.15,302.23,297.07,299.15,297.31,292.77,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.09,3.48,0.83,1.0,0.65,0.0,347.66,410.0,51471.2,0.0,13251.64,1.0,284.41,291.11,300.07,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9717.82,0.0,339.71,2275.33,0.0,1697.9,0.55,1.0,0.0,3.0,1.0,0.0
16366200.0,297.23,297.15,293.15,0.0,0.0,292.77,0.99,0.75,0.67,297.46,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.73,297.28,297.15,293.15,0.0,0.0,292.77,1.0,0.85,0.54,297.36,297.15,293.15,0.0,0.0,292.77,1.0,0.98,0.73,297.16,297.15,293.15,0.0,0.0,292.77,0.83,0.44,1.98,292.77,291.15,302.32,297.04,299.19,297.32,292.77,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.08,3.5,0.83,1.0,0.65,0.0,345.6,410.0,51476.71,0.0,13261.61,1.0,284.41,291.11,300.04,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9710.45,0.0,339.71,2275.33,0.0,1705.03,0.55,1.0,0.0,3.0,1.0,0.0
16366500.0,297.23,297.15,293.15,0.0,0.0,292.76,1.0,0.76,0.68,297.48,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,297.29,297.15,293.15,0.0,0.0,292.76,1.0,0.88,0.53,297.37,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,292.76,0.83,0.44,1.98,292.76,291.15,302.4,297.01,299.22,297.33,292.76,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.07,3.51,0.82,1.0,0.65,0.0,343.8,410.0,51474.16,0.0,13270.33,1.0,284.41,291.11,300.01,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9702.41,0.0,339.71,2275.33,0.0,1711.66,0.55,1.0,0.0,3.0,1.0,0.0
16366800.0,297.24,297.15,293.15,0.0,0.0,292.76,1.0,0.78,0.68,297.5,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,292.76,1.0,0.9,0.53,297.38,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,292.76,0.83,0.44,1.99,292.76,291.15,302.48,296.98,299.25,297.35,292.76,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.07,3.51,0.81,1.0,0.65,0.0,343.28,410.0,51460.67,0.0,13272.73,1.0,284.41,291.11,299.98,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9693.5,0.0,339.71,2275.33,0.0,1717.79,0.55,1.0,0.0,3.0,1.0,0.0
16367100.0,297.25,297.15,293.15,0.0,0.0,292.75,1.0,0.79,0.68,297.51,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,292.75,1.0,0.93,0.53,297.39,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,292.75,0.83,0.44,1.99,292.75,291.15,302.57,296.95,299.28,297.36,292.75,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.06,3.52,0.81,1.0,0.65,0.0,343.23,410.0,51441.28,0.0,13273.0,1.0,284.41,291.11,299.95,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9684.12,0.0,339.71,2275.33,0.0,1723.37,0.55,1.0,0.0,3.0,1.0,0.0
16367400.0,297.26,297.15,293.15,0.0,0.0,292.74,1.0,0.81,0.68,297.53,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,292.74,1.0,0.96,0.53,297.39,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,292.74,0.83,0.44,1.99,292.74,291.15,302.65,296.92,299.32,297.37,292.74,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.06,3.53,0.8,1.0,0.65,0.0,343.24,410.0,51418.68,0.0,13272.93,1.0,284.41,291.1,299.92,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9674.67,0.0,339.71,2275.33,0.0,1728.54,0.55,1.0,0.0,3.0,1.0,0.0
16367700.0,297.27,297.15,293.15,0.0,0.0,292.73,1.0,0.83,0.68,297.54,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,292.73,1.0,0.98,0.53,297.4,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,292.73,0.83,0.44,1.98,292.73,291.15,302.73,296.89,299.35,297.38,292.73,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.05,3.53,0.8,1.0,0.65,0.0,343.47,410.0,51391.61,0.0,13271.8,1.0,284.41,291.1,299.89,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9665.1,0.0,339.71,2275.33,0.0,1733.23,0.55,1.0,0.0,3.0,1.0,0.0
16368000.0,297.27,297.15,293.15,0.0,0.0,292.73,1.0,0.85,0.68,297.55,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,292.73,0.83,0.44,1.98,292.73,291.15,302.82,296.87,299.38,297.39,292.73,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.05,3.53,0.79,1.0,0.65,0.0,343.68,410.0,51364.0,0.0,13270.78,1.0,284.41,291.09,299.87,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9655.79,0.0,339.71,2275.33,0.0,1737.37,0.55,1.0,0.0,3.0,1.0,0.0
16368300.0,297.27,297.15,293.15,0.0,0.0,292.72,1.0,0.88,0.69,297.57,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,292.72,0.83,0.44,1.98,292.72,291.15,302.9,296.84,299.41,297.39,292.72,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.04,3.54,0.79,1.0,0.65,0.0,344.09,410.0,51334.67,0.0,13268.78,1.0,284.41,291.09,299.84,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9646.8,0.0,339.71,2275.33,0.0,1741.06,0.55,1.0,0.0,3.0,1.0,0.0
16368600.0,297.27,297.15,293.15,0.0,0.0,292.71,1.0,0.9,0.69,297.57,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.72,297.31,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,292.71,0.83,0.43,1.97,292.71,291.15,302.98,296.82,299.44,297.4,292.71,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.04,3.54,0.79,1.0,0.65,0.0,344.5,410.0,51306.82,0.0,13266.82,1.0,284.41,291.09,299.82,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9638.45,0.0,339.71,2275.33,0.0,1744.3,0.55,1.0,0.0,3.0,1.0,0.0
16368900.0,297.27,297.15,293.15,0.0,0.0,292.7,1.0,0.92,0.69,297.58,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.32,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.7,0.83,0.43,1.96,292.7,291.15,303.07,296.8,299.47,297.41,292.7,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.04,3.54,0.78,1.0,0.65,0.0,344.97,410.0,51281.05,0.0,13264.53,1.0,284.41,291.08,299.8,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9630.87,0.0,339.71,2275.33,0.0,1746.94,0.55,1.0,0.0,3.0,1.0,0.0
16369200.0,297.27,297.15,293.15,0.0,0.0,292.69,1.0,0.94,0.69,297.59,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.69,0.83,0.43,1.96,292.69,291.15,303.15,296.78,299.5,297.41,292.69,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.03,3.54,0.78,1.0,0.65,0.0,345.48,410.0,51262.08,0.0,13262.04,1.0,284.41,291.08,299.78,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9624.58,0.0,339.71,2275.33,0.0,1749.18,0.55,1.0,0.0,3.0,1.0,0.0
16369500.0,297.26,297.15,293.15,0.0,0.0,292.69,1.0,0.96,0.69,297.6,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.69,0.83,0.43,1.95,292.69,291.15,303.23,296.77,299.54,297.41,292.69,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.03,3.54,0.78,1.0,0.65,0.0,346.02,410.0,51283.75,0.0,13259.43,1.0,284.41,291.08,299.77,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9623.02,0.0,339.71,2275.33,0.0,1750.1,0.55,1.0,0.0,3.0,1.0,0.0
16369800.0,297.26,297.15,293.15,0.0,0.0,292.69,1.0,0.98,0.69,297.6,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.69,0.83,0.43,1.94,292.69,291.15,303.32,296.77,299.57,297.42,292.69,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.03,3.55,0.78,1.0,0.65,0.0,346.55,410.0,51312.23,0.0,13256.87,1.0,284.41,291.08,299.77,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9624.67,0.0,339.71,2275.33,0.0,1749.56,0.55,1.0,0.0,3.0,1.0,0.0
16370100.0,297.26,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.69,297.61,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.69,0.82,0.43,1.94,292.69,291.15,303.4,296.78,299.6,297.42,292.69,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.03,3.55,0.77,1.0,0.65,0.0,347.04,410.0,51349.9,0.0,13254.49,1.0,284.41,291.09,299.78,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9629.08,0.0,339.71,2275.33,0.0,1747.83,0.55,1.0,0.0,3.0,1.0,0.0
16370400.0,297.26,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.7,297.62,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.33,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.69,0.82,0.43,1.93,292.69,291.15,303.48,296.79,299.63,297.43,292.69,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.02,3.55,0.77,1.0,0.65,0.0,347.49,410.0,51396.3,0.0,13252.31,1.0,284.41,291.1,299.79,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9635.93,0.0,339.71,2275.33,0.0,1745.38,0.55,1.0,0.0,3.0,1.0,0.0
16370700.0,297.25,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.7,297.63,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.7,0.82,0.42,1.93,292.7,291.15,303.57,296.81,299.66,297.43,292.7,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.02,3.55,0.77,1.0,0.65,0.0,347.87,410.0,51451.24,0.0,13250.44,1.0,284.41,291.11,299.8,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9644.83,0.0,339.71,2275.33,0.0,1743.1,0.55,1.0,0.0,3.0,1.0,0.0
16371000.0,297.25,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.7,297.64,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,292.71,0.82,0.42,1.92,292.71,291.15,303.65,296.82,299.7,297.44,292.71,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.18,410.0,51512.33,0.0,13248.93,1.0,284.41,291.12,299.82,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9655.08,0.0,339.71,2275.33,0.0,1740.73,0.55,1.0,0.0,3.0,1.0,0.0
16371300.0,297.25,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.7,297.65,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.72,0.82,0.42,1.92,292.72,291.15,303.73,296.85,299.73,297.45,292.72,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.4,410.0,51578.23,0.0,13247.88,1.0,284.41,291.13,299.85,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9666.19,0.0,339.71,2275.33,0.0,1738.6,0.55,1.0,0.0,3.0,1.0,0.0
16371600.0,297.25,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.7,297.65,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.73,0.82,0.42,1.92,292.73,291.15,303.82,296.87,299.76,297.45,292.73,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.52,410.0,51647.41,0.0,13247.31,1.0,284.41,291.14,299.87,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9677.61,0.0,339.71,2275.33,0.0,1737.02,0.55,1.0,0.0,3.0,1.0,0.0
16371900.0,297.25,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.74,0.82,0.42,1.92,292.74,291.15,303.9,296.89,299.8,297.46,292.74,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.56,410.0,51717.09,0.0,13247.08,1.0,284.42,291.15,299.89,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9688.71,0.0,339.71,2275.33,0.0,1736.28,0.55,1.0,0.0,3.0,1.0,0.0
16372200.0,297.25,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.74,0.82,0.42,1.92,292.74,291.15,303.98,296.9,299.83,297.46,292.74,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.55,410.0,51784.68,0.0,13247.15,1.0,284.42,291.16,299.9,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9698.77,0.0,339.71,2275.33,0.0,1736.54,0.55,1.0,0.0,3.0,1.0,0.0
