time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16372500.0,297.25,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.75,0.82,0.42,1.92,292.75,291.15,304.07,296.91,299.86,297.47,292.75,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.5,410.0,51848.06,0.0,13247.37,1.0,284.42,291.17,299.92,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9707.33,0.0,339.71,2275.33,0.0,1738.33,0.55,1.0,0.0,3.0,1.0,0.0
16372800.0,297.25,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,292.76,0.82,0.42,1.92,292.76,291.15,304.15,296.92,299.9,297.48,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.45,410.0,51903.7,0.0,13247.62,1.0,284.42,291.18,299.92,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9713.42,0.0,339.71,2275.33,0.0,1741.49,0.55,1.0,0.0,3.0,1.0,0.0
16373100.0,297.24,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.54,297.47,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,292.76,0.82,0.42,1.91,292.76,291.15,304.24,296.92,299.92,297.47,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,348.95,410.0,51929.11,0.0,13245.18,1.0,284.42,291.18,299.92,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9714.8,0.0,339.71,2275.33,0.0,1746.98,0.55,1.0,0.0,3.0,1.0,0.0
16373400.0,297.23,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,292.76,0.82,0.42,1.9,292.76,291.15,304.33,296.9,299.96,297.47,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,1.0,0.65,0.0,349.65,410.0,51951.79,0.0,13241.79,1.0,284.42,291.18,299.9,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9712.94,0.0,339.71,2275.33,0.0,1753.73,0.55,1.0,0.0,3.0,1.0,0.0
16373700.0,297.23,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,292.75,0.81,0.42,1.89,292.75,291.15,304.42,296.88,299.99,297.47,292.75,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.55,0.77,1.0,0.65,0.0,350.39,410.0,51967.29,0.0,13238.2,1.0,284.42,291.19,299.88,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9708.27,0.0,339.71,2275.33,0.0,1761.95,0.55,1.0,0.0,3.0,1.0,0.0
16374000.0,297.22,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.37,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,292.74,0.81,0.42,1.88,292.74,291.15,304.52,296.85,300.03,297.47,292.74,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.55,0.77,1.0,0.65,0.0,351.15,410.0,51974.0,0.0,13234.47,1.0,284.42,291.19,299.85,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9700.91,0.0,339.71,2275.33,0.0,1770.8,0.55,1.0,0.0,3.0,1.0,0.0
16374300.0,297.21,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,292.73,0.81,0.41,1.87,292.73,291.15,304.62,296.81,300.06,297.47,292.73,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.77,1.0,0.65,0.0,351.95,410.0,51972.9,0.0,13230.56,1.0,284.42,291.19,299.82,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9691.55,0.0,339.71,2275.33,0.0,1780.16,0.55,1.0,0.0,3.0,1.0,0.0
16374600.0,297.21,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,292.72,0.81,0.41,1.86,292.72,291.15,304.71,296.78,300.1,297.47,292.72,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.54,0.76,1.0,0.65,0.0,352.79,410.0,51964.52,0.0,13226.43,1.0,284.42,291.18,299.78,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9680.64,0.0,339.71,2275.33,0.0,1789.35,0.55,1.0,0.0,3.0,1.0,0.0
16374900.0,297.2,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.71,297.7,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,292.71,0.8,0.41,1.85,292.71,291.15,304.8,296.74,300.13,297.47,292.71,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.54,0.76,1.0,0.65,0.0,353.69,410.0,51950.5,0.0,13222.05,1.0,284.42,291.18,299.74,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9668.91,0.0,339.71,2275.33,0.0,1798.04,0.55,1.0,0.0,3.0,1.0,0.0
16375200.0,297.19,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.72,297.7,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.75,297.37,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,292.69,0.8,0.4,1.84,292.69,291.15,304.89,296.7,300.16,297.47,292.69,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,354.61,410.0,51933.42,0.0,13217.51,1.0,284.42,291.18,299.7,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9657.12,0.0,339.71,2275.33,0.0,1805.88,0.55,1.0,0.0,3.0,1.0,0.0
16375500.0,297.19,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.72,297.7,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,292.68,0.8,0.4,1.83,292.68,291.15,304.97,296.67,300.19,297.47,292.68,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,355.56,410.0,51915.59,0.0,13212.88,1.0,284.42,291.18,299.67,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9645.99,0.0,339.71,2275.33,0.0,1812.23,0.55,1.0,0.0,3.0,1.0,0.0
16375800.0,297.18,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.72,297.7,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,292.67,0.8,0.4,1.81,292.67,291.15,305.04,296.64,300.22,297.47,292.67,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,356.49,410.0,51899.73,0.0,13208.3,1.0,284.42,291.17,299.64,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9636.53,0.0,339.71,2275.33,0.0,1816.9,0.55,1.0,0.0,3.0,1.0,0.0
16376100.0,297.18,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.72,297.71,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,292.66,0.79,0.4,1.8,292.66,291.15,305.1,296.62,300.24,297.48,292.66,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,357.38,410.0,51888.15,0.0,13203.92,1.0,284.42,291.17,299.62,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9629.36,0.0,339.71,2275.33,0.0,1819.05,0.55,1.0,0.0,3.0,1.0,0.0
16376400.0,297.17,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,292.65,0.79,0.39,1.79,292.65,291.15,305.15,296.6,300.27,297.48,292.65,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.53,0.76,1.0,0.65,0.0,358.18,410.0,51884.29,0.0,13199.95,1.0,284.42,291.17,299.61,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9625.7,0.0,339.71,2275.33,0.0,1818.8,0.55,1.0,0.0,3.0,1.0,0.0
16376700.0,297.19,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,292.65,0.79,0.4,1.8,292.65,291.15,305.18,296.61,300.3,297.51,292.65,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.53,0.76,1.0,0.65,0.0,357.77,410.0,51940.09,0.0,13202.0,1.0,284.42,291.18,299.61,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9631.25,0.0,339.71,2275.33,0.0,1813.0,0.55,1.0,0.0,3.0,1.0,0.0
16377000.0,297.21,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.76,297.46,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,292.66,0.8,0.4,1.81,292.66,291.15,305.21,296.64,300.32,297.53,292.66,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,356.82,410.0,52002.69,0.0,13206.67,1.0,284.42,291.19,299.64,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9644.09,0.0,339.71,2275.33,0.0,1803.55,0.55,1.0,0.0,3.0,1.0,0.0
16377300.0,297.23,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.48,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,292.68,0.8,0.4,1.82,292.68,291.15,305.22,296.69,300.33,297.54,292.68,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,355.69,410.0,52081.2,0.0,13212.23,1.0,284.42,291.2,299.69,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9663.23,0.0,339.71,2275.33,0.0,1791.52,0.55,1.0,0.0,3.0,1.0,0.0
16377600.0,297.24,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,292.7,0.8,0.41,1.84,292.7,291.15,305.22,296.75,300.34,297.56,292.7,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,354.4,410.0,52176.34,0.0,13218.58,1.0,284.42,291.21,299.75,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9687.54,0.0,339.71,2275.33,0.0,1778.31,0.55,1.0,0.0,3.0,1.0,0.0
16377900.0,297.26,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.75,297.53,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,292.73,0.81,0.41,1.86,292.73,291.15,305.22,296.82,300.35,297.58,292.73,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.76,1.0,0.65,0.0,352.93,410.0,52285.79,0.0,13225.77,1.0,284.43,291.23,299.82,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9715.6,0.0,339.71,2275.33,0.0,1765.03,0.55,1.0,0.0,3.0,1.0,0.0
16378200.0,297.28,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.56,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.74,297.18,297.15,293.15,0.0,0.0,292.76,0.81,0.41,1.88,292.76,291.15,305.21,296.89,300.36,297.59,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.55,0.76,1.0,0.65,0.0,351.28,410.0,52405.16,0.0,13233.81,1.0,284.43,291.25,299.89,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9745.77,0.0,339.71,2275.33,0.0,1752.4,0.55,1.0,0.0,3.0,1.0,0.0
16378500.0,297.3,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.7,297.85,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.74,297.59,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.55,297.58,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.74,297.18,297.15,293.15,0.0,0.0,292.79,0.82,0.42,1.9,292.79,291.15,305.2,296.97,300.36,297.61,292.79,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,1.0,0.65,0.0,349.47,410.0,52529.68,0.0,13242.66,1.0,284.43,291.27,299.97,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9776.47,0.0,339.71,2275.33,0.0,1741.22,0.55,1.0,0.0,3.0,1.0,0.0
16378800.0,297.32,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.7,297.87,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.73,297.61,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,292.83,0.82,0.43,1.93,292.83,291.15,305.19,297.04,300.37,297.63,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.76,1.0,0.65,0.0,347.53,410.0,52653.95,0.0,13252.09,1.0,284.44,291.29,300.04,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9806.07,0.0,339.71,2275.33,0.0,1732.13,0.55,1.0,0.0,3.0,1.0,0.0
16379100.0,297.34,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.69,297.89,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.73,297.64,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,292.86,0.83,0.43,1.95,292.86,291.15,305.17,297.1,300.37,297.65,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,1.0,0.65,0.0,345.51,410.0,52773.08,0.0,13261.9,1.0,284.44,291.31,300.1,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9833.12,0.0,339.71,2275.33,0.0,1725.99,0.55,1.0,0.0,3.0,1.0,0.0
16379400.0,297.35,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.72,297.66,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,292.88,0.83,0.44,1.98,292.88,291.15,305.16,297.15,300.38,297.66,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.76,1.0,0.65,0.0,343.44,410.0,52881.0,0.0,13271.87,1.0,284.44,291.32,300.15,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9855.82,0.0,339.71,2275.33,0.0,1723.13,0.55,1.0,0.0,3.0,1.0,0.0
16379700.0,297.37,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.68,297.92,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.71,297.19,297.15,293.15,0.0,0.0,292.91,0.84,0.44,2.01,292.91,291.15,305.15,297.18,300.39,297.68,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,1.0,0.65,0.0,341.4,410.0,52972.72,0.0,13281.7,1.0,284.45,291.34,300.18,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9872.87,0.0,339.71,2275.33,0.0,1724.66,0.55,1.0,0.0,3.0,1.0,0.0
16380000.0,297.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.67,297.93,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.71,297.71,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.71,297.18,297.15,293.15,0.0,0.0,292.92,0.84,0.45,2.04,292.92,291.15,305.15,297.19,300.39,297.69,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,1.0,0.65,0.0,339.44,410.0,53041.59,0.0,13291.1,1.0,284.45,291.35,300.2,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9882.43,0.0,339.71,2275.33,0.0,1730.78,0.55,1.0,0.0,3.0,1.0,0.0
16380300.0,297.39,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.67,297.94,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.7,297.73,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,292.94,0.85,0.46,2.06,292.94,291.15,305.15,297.19,300.4,297.7,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,1.0,0.65,0.0,337.66,410.0,53092.57,0.0,13299.63,1.0,284.45,291.36,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9886.7,0.0,339.71,2275.33,0.0,1735.92,0.55,1.0,0.0,3.0,1.0,0.0
16380600.0,297.4,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.52,297.68,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,292.95,0.86,0.46,2.08,292.95,291.15,305.15,297.19,300.4,297.71,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,1.0,0.65,0.0,336.09,410.0,53135.85,0.0,13307.11,1.0,284.45,291.36,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9890.27,0.0,339.71,2275.33,0.0,1738.4,0.55,1.0,0.0,3.0,1.0,0.0
16380900.0,297.41,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.69,297.76,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,292.95,0.86,0.47,2.1,292.95,291.15,305.15,297.19,300.41,297.72,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,1.0,0.65,0.0,334.65,410.0,53173.57,0.0,13313.96,1.0,284.45,291.37,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9893.44,0.0,339.71,2275.33,0.0,1740.27,0.55,1.0,0.0,3.0,1.0,0.0
16381200.0,297.42,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,292.96,0.86,0.47,2.12,292.96,291.15,305.15,297.19,300.41,297.73,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.58,0.76,1.0,0.65,0.0,333.28,410.0,53207.49,0.0,13320.45,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9896.32,0.0,339.71,2275.33,0.0,1741.91,0.55,1.0,0.0,3.0,1.0,0.0
16381500.0,297.42,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.65,297.96,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.79,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.51,297.7,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,292.97,0.87,0.47,2.13,292.97,291.15,305.15,297.19,300.41,297.74,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,1.0,0.65,0.0,332.18,410.0,53235.79,0.0,13325.65,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9898.73,0.0,339.71,2275.33,0.0,1743.32,0.55,1.0,0.0,3.0,1.0,0.0
16381800.0,297.43,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.65,297.97,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.5,297.7,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,292.97,0.87,0.48,2.15,292.97,291.15,305.15,297.19,300.41,297.74,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,1.0,0.65,0.0,331.25,410.0,53259.77,0.0,13330.08,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9900.77,0.0,339.71,2275.33,0.0,1744.51,0.55,1.0,0.0,3.0,1.0,0.0
16382100.0,297.43,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.65,297.97,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,292.98,0.87,0.48,2.16,292.98,291.15,305.15,297.19,300.42,297.75,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,1.0,0.65,0.0,330.34,410.0,53280.88,0.0,13334.37,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9902.56,0.0,339.71,2275.33,0.0,1745.54,0.55,1.0,0.0,3.0,1.0,0.0
16382400.0,297.43,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,292.98,0.88,0.48,2.17,292.98,291.15,305.15,297.19,300.42,297.75,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,1.0,0.65,0.0,329.64,410.0,53297.18,0.0,13337.68,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9903.96,0.0,339.71,2275.33,0.0,1746.39,0.55,1.0,0.0,3.0,1.0,0.0
16382700.0,297.43,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.84,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,292.98,0.88,0.48,2.18,292.98,291.15,305.15,297.19,300.42,297.76,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,329.11,410.0,53310.04,0.0,13340.18,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9905.06,0.0,339.71,2275.33,0.0,1747.05,0.55,1.0,0.0,3.0,1.0,0.0
16383000.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.85,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.99,0.88,0.48,2.19,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,328.62,410.0,53321.19,0.0,13342.49,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9906.0,0.0,339.71,2275.33,0.0,1747.6,0.55,1.0,0.0,3.0,1.0,0.0
16383300.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.19,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,328.22,410.0,53330.2,0.0,13344.36,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9906.77,0.0,339.71,2275.33,0.0,1748.06,0.55,1.0,0.0,3.0,1.0,0.0
16383600.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.96,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.19,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,327.94,410.0,53336.85,0.0,13345.67,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9907.35,0.0,339.71,2275.33,0.0,1748.41,0.55,1.0,0.0,3.0,1.0,0.0
16383900.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.96,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.2,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,327.76,410.0,53341.42,0.0,13346.49,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9907.74,0.0,339.71,2275.33,0.0,1748.67,0.55,1.0,0.0,3.0,1.0,0.0
16384200.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.96,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.2,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,327.69,410.0,53343.86,0.0,13346.82,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9907.95,0.0,339.71,2275.33,0.0,1748.82,0.55,1.0,0.0,3.0,1.0,0.0
16384500.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.2,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,327.69,410.0,53344.68,0.0,13346.83,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9908.03,0.0,339.71,2275.33,0.0,1748.89,0.55,1.0,0.0,3.0,1.0,0.0
16384800.0,297.43,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.2,292.99,291.15,305.15,297.19,300.42,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,327.71,410.0,53344.22,0.0,13346.76,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9908.0,0.0,339.71,2275.33,0.0,1748.9,0.55,1.0,0.0,3.0,1.0,0.0
16385100.0,297.42,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.2,292.99,291.15,305.15,297.19,300.41,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,327.84,410.0,53341.05,0.0,13346.14,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9907.74,0.0,339.71,2275.33,0.0,1748.81,0.55,1.0,0.0,3.0,1.0,0.0
16385400.0,297.42,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.99,0.88,0.49,2.19,292.99,291.15,305.15,297.19,300.41,297.76,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,328.13,410.0,53334.75,0.0,13344.77,1.0,284.45,291.4,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9907.22,0.0,339.71,2275.33,0.0,1748.59,0.55,1.0,0.0,3.0,1.0,0.0
16385700.0,297.41,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.99,0.88,0.48,2.19,292.99,291.15,305.15,297.19,300.41,297.75,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,328.44,410.0,53327.06,0.0,13343.3,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9906.57,0.0,339.71,2275.33,0.0,1748.27,0.55,1.0,0.0,3.0,1.0,0.0
16386000.0,297.41,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.87,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.7,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,292.99,0.88,0.48,2.18,292.99,291.15,305.15,297.19,300.41,297.75,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,328.79,410.0,53318.08,0.0,13341.65,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9905.82,0.0,339.71,2275.33,0.0,1747.89,0.55,1.0,0.0,3.0,1.0,0.0
16386300.0,297.4,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.87,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.7,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,292.99,0.88,0.48,2.17,292.99,291.15,305.15,297.19,300.4,297.74,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.75,1.0,0.65,0.0,329.36,410.0,53305.74,0.0,13338.97,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9904.79,0.0,339.71,2275.33,0.0,1747.4,0.55,1.0,0.0,3.0,1.0,0.0
16386600.0,297.39,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.86,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,292.99,0.87,0.48,2.16,292.99,291.15,305.15,297.19,300.4,297.73,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,330.0,410.0,53291.7,0.0,13335.95,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9903.61,0.0,339.71,2275.33,0.0,1746.79,0.55,1.0,0.0,3.0,1.0,0.0
16386900.0,297.39,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.65,297.9,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.86,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,292.98,0.87,0.48,2.16,292.98,291.15,305.15,297.19,300.39,297.73,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,330.65,410.0,53276.41,0.0,13332.87,1.0,284.45,291.39,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9902.33,0.0,339.71,2275.33,0.0,1746.12,0.55,1.0,0.0,3.0,1.0,0.0
16387200.0,297.38,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.65,297.89,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.85,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,292.98,0.87,0.47,2.14,292.98,291.15,305.15,297.19,300.39,297.72,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.44,410.0,53258.27,0.0,13329.17,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9900.81,0.0,339.71,2275.33,0.0,1745.35,0.55,1.0,0.0,3.0,1.0,0.0
16387500.0,297.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.69,297.84,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.98,0.87,0.47,2.13,292.98,291.15,305.15,297.19,300.38,297.71,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,1.0,0.65,0.0,332.36,410.0,53237.52,0.0,13324.81,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9899.07,0.0,339.71,2275.33,0.0,1744.46,0.55,1.0,0.0,3.0,1.0,0.0
16387800.0,297.35,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.66,297.87,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.97,0.86,0.47,2.12,292.97,291.15,305.15,297.19,300.38,297.7,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,1.0,0.65,0.0,333.39,410.0,53214.68,0.0,13319.92,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.15,0.0,339.71,2275.33,0.0,1743.46,0.55,1.0,0.0,3.0,1.0,0.0
16388100.0,297.34,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.66,297.85,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.81,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.97,0.86,0.46,2.1,292.97,291.15,305.15,297.19,300.37,297.69,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,334.53,410.0,53190.08,0.0,13314.5,1.0,284.45,291.37,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9895.08,0.0,339.71,2275.33,0.0,1742.38,0.55,1.0,0.0,3.0,1.0,0.0
16388400.0,297.33,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.66,297.84,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.51,297.64,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,292.97,0.86,0.46,2.09,292.97,291.15,305.15,297.19,300.36,297.67,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,335.77,410.0,53163.58,0.0,13308.59,1.0,284.45,291.37,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9892.86,0.0,339.71,2275.33,0.0,1741.21,0.55,1.0,0.0,3.0,1.0,0.0
16388700.0,297.31,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.7,297.78,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,292.96,0.85,0.46,2.07,292.96,291.15,305.15,297.19,300.35,297.66,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,337.11,410.0,53135.68,0.0,13302.22,1.0,284.45,291.37,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9890.51,0.0,339.71,2275.33,0.0,1739.96,0.55,1.0,0.0,3.0,1.0,0.0
16389000.0,297.3,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.71,297.76,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,292.96,0.85,0.45,2.05,292.96,291.15,305.15,297.19,300.35,297.65,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,338.54,410.0,53107.28,0.0,13295.39,1.0,284.45,291.36,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9888.12,0.0,339.71,2275.33,0.0,1738.68,0.55,1.0,0.0,3.0,1.0,0.0
16389300.0,297.28,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.71,297.75,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.52,297.6,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,292.95,0.84,0.45,2.03,292.95,291.15,305.15,297.19,300.34,297.63,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,340.04,410.0,53079.06,0.0,13288.19,1.0,284.45,291.36,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9885.74,0.0,339.71,2275.33,0.0,1737.39,0.55,1.0,0.0,3.0,1.0,0.0
16389600.0,297.27,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.68,297.79,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.72,297.73,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,292.95,0.84,0.44,2.01,292.95,291.15,305.15,297.19,300.33,297.62,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,341.6,410.0,53051.35,0.0,13280.72,1.0,284.45,291.35,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9883.41,0.0,339.71,2275.33,0.0,1736.11,0.55,1.0,0.0,3.0,1.0,0.0
16389900.0,297.25,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.68,297.78,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.72,297.72,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,292.94,0.83,0.44,1.99,292.94,291.15,305.15,297.19,300.33,297.61,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,1.0,0.65,0.0,343.19,410.0,53024.35,0.0,13273.05,1.0,284.45,291.35,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9881.14,0.0,339.71,2275.33,0.0,1734.86,0.55,1.0,0.0,3.0,1.0,0.0
16390200.0,297.24,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.69,297.77,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.72,297.7,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,292.94,0.83,0.43,1.97,292.94,291.15,305.15,297.19,300.32,297.6,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,1.0,0.65,0.0,344.81,410.0,52998.23,0.0,13265.26,1.0,284.45,291.34,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9878.94,0.0,339.71,2275.33,0.0,1733.65,0.55,1.0,0.0,3.0,1.0,0.0
16390500.0,297.22,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.69,297.75,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.73,297.69,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,292.93,0.83,0.43,1.94,292.93,291.15,305.15,297.19,300.32,297.59,292.93,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.76,1.0,0.65,0.0,346.44,410.0,52973.11,0.0,13257.37,1.0,284.45,291.34,300.19,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9876.82,0.0,339.71,2275.33,0.0,1732.48,0.55,1.0,0.0,3.0,1.0,0.0
16390800.0,297.21,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.73,297.68,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,292.93,0.82,0.42,1.92,292.93,291.15,305.15,297.19,300.31,297.58,292.93,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,1.0,0.65,0.0,348.07,410.0,52949.09,0.0,13249.44,1.0,284.45,291.34,300.19,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9874.8,0.0,339.71,2275.33,0.0,1731.35,0.55,1.0,0.0,3.0,1.0,0.0
16391100.0,297.19,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.7,297.73,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.74,297.66,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,292.92,0.82,0.42,1.9,292.92,291.15,305.14,297.19,300.3,297.57,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,1.0,0.65,0.0,349.87,410.0,52912.79,0.0,13240.68,1.0,284.44,291.33,300.19,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9871.45,0.0,339.71,2275.33,0.0,1730.64,0.55,1.0,0.0,3.0,1.0,0.0
16391400.0,297.17,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.71,297.71,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.75,297.65,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,292.92,0.81,0.41,1.87,292.92,291.15,305.11,297.19,300.28,297.56,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,1.0,0.65,0.0,351.91,410.0,52858.35,0.0,13230.73,1.0,284.44,291.32,300.19,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9865.73,0.0,339.71,2275.33,0.0,1730.42,0.55,1.0,0.0,3.0,1.0,0.0
16391700.0,297.14,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.71,297.69,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,292.9,0.8,0.41,1.84,292.9,291.15,305.06,297.18,300.26,297.54,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,1.0,0.65,0.0,354.24,410.0,52787.25,0.0,13219.32,1.0,284.44,291.31,300.18,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9857.66,0.0,339.71,2275.33,0.0,1730.2,0.55,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,292.89,1.0,0.99,0.72,297.67,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.76,297.61,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,292.89,0.8,0.4,1.81,292.89,291.15,305.0,297.17,300.23,297.53,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,1.0,0.65,0.0,356.86,410.0,52701.63,0.0,13206.44,1.0,284.44,291.3,300.17,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9847.4,0.0,339.71,2275.33,0.0,1730.15,0.55,1.0,0.0,3.0,1.0,0.0
16392300.0,297.08,297.15,293.15,0.0,0.0,292.88,1.0,0.98,0.73,297.65,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,292.88,0.79,0.39,1.77,292.88,291.15,304.93,297.15,300.2,297.51,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.0,3.54,0.76,1.0,0.65,0.0,359.78,410.0,52602.48,0.0,13192.05,1.0,284.44,291.29,300.15,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9834.99,0.0,339.71,2275.33,0.0,1730.34,0.55,1.0,0.0,3.0,1.0,0.0
16392600.0,297.05,297.15,293.15,0.0,0.0,292.86,1.0,0.96,0.74,297.62,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,292.86,0.78,0.38,1.73,292.86,291.15,304.84,297.13,300.16,297.5,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.76,1.0,0.65,0.0,362.99,410.0,52488.98,0.0,13176.13,1.0,284.44,291.27,300.13,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9820.3,0.0,339.71,2275.33,0.0,1730.86,0.55,1.0,0.0,3.0,1.0,0.0
16392900.0,297.01,297.15,293.15,0.0,0.0,292.84,1.0,0.94,0.75,297.6,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.79,297.55,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.79,297.09,297.15,293.15,0.0,0.0,292.84,0.77,0.37,1.69,292.84,291.15,304.74,297.11,300.12,297.48,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.52,0.76,1.0,0.65,0.0,366.48,410.0,52356.96,0.0,13158.7,1.0,284.43,291.25,300.11,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9803.0,0.0,339.71,2275.33,0.0,1731.66,0.55,1.0,0.0,3.0,1.0,0.0
16393200.0,296.97,297.15,293.15,0.0,0.0,292.81,1.0,0.91,0.76,297.57,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.8,297.52,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,292.81,0.76,0.36,1.65,292.81,291.15,304.63,297.08,300.06,297.46,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.51,0.76,1.0,0.65,0.0,370.19,410.0,52202.39,0.0,13140.12,1.0,284.43,291.22,300.08,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9782.58,0.0,339.71,2275.33,0.0,1732.42,0.55,1.0,0.0,3.0,1.0,0.0
16393500.0,296.94,297.15,293.15,0.0,0.0,292.78,1.0,0.87,0.77,297.55,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.81,297.5,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.6,297.36,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,292.78,0.75,0.35,1.6,292.78,291.15,304.52,297.05,300.01,297.43,292.78,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.76,1.0,0.65,0.0,374.08,410.0,52035.41,0.0,13120.53,1.0,284.42,291.2,300.05,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9759.94,0.0,339.71,2275.33,0.0,1733.51,0.55,1.0,0.0,3.0,1.0,0.0
16393800.0,296.92,297.15,293.15,0.0,0.0,292.75,0.99,0.83,0.75,297.52,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.83,297.47,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,292.75,0.74,0.34,1.55,292.75,291.15,304.4,297.01,299.95,297.4,292.75,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,1.0,0.65,0.0,381.16,410.0,51833.15,0.0,13084.5,1.0,284.42,291.17,300.01,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9733.36,0.0,339.71,2275.33,0.0,1734.6,0.55,1.0,0.0,3.0,1.0,0.0
16394100.0,296.93,297.15,293.15,0.0,0.0,292.71,0.97,0.79,0.72,297.47,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.63,297.29,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.85,297.08,297.15,293.15,0.0,0.0,292.71,0.72,0.33,1.5,292.71,291.15,304.27,296.97,299.89,297.36,292.71,1.0,1.0,0.42,0.42,0.58,0.42,5.47,1.99,3.47,0.77,1.0,0.65,0.0,390.08,410.0,51597.28,0.0,13038.64,1.0,284.41,291.13,299.97,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9702.55,0.0,339.71,2275.33,0.0,1734.84,0.55,1.0,0.0,3.0,1.0,0.0
16394400.0,296.95,297.15,293.15,0.0,0.0,292.67,0.94,0.76,0.69,297.43,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.87,297.39,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.64,297.24,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.87,297.08,297.15,293.15,0.0,0.0,292.67,0.71,0.31,1.45,292.67,291.15,304.15,296.92,299.82,297.32,292.67,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.99,3.46,0.77,1.0,0.65,0.0,398.83,410.0,51350.78,0.0,12992.99,1.0,284.41,291.1,299.92,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9669.67,0.0,339.71,2275.33,0.0,1735.25,0.55,1.0,0.0,3.0,1.0,0.0
16394700.0,296.97,297.15,293.15,0.0,0.0,292.62,0.92,0.73,0.66,297.39,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.89,297.34,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.66,297.2,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.89,297.08,297.15,293.15,0.0,0.0,292.62,0.69,0.3,1.4,292.62,291.15,304.02,296.87,299.75,297.28,292.62,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.99,3.44,0.77,1.0,0.65,0.0,407.41,410.0,51098.11,0.0,12947.7,1.0,284.4,291.06,299.87,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9635.76,0.0,339.71,2275.33,0.0,1734.67,0.55,1.0,0.0,3.0,1.0,0.0
