time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395000.0,296.99,297.15,293.15,0.0,0.0,292.58,0.9,0.7,0.63,297.35,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.9,297.31,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,292.58,0.69,0.3,1.38,292.58,291.15,303.88,296.82,299.68,297.24,292.58,1.0,1.0,0.42,0.42,0.58,0.42,5.4,1.98,3.42,0.77,1.0,0.65,0.0,410.11,410.0,50839.6,0.0,12830.53,1.0,284.4,291.02,299.82,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9601.71,0.0,339.71,2275.33,0.0,1732.51,0.55,1.0,0.0,3.0,1.0,0.0
16395300.0,297.0,297.15,293.15,0.0,0.0,292.54,0.89,0.67,0.61,297.32,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.91,297.28,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.91,297.07,297.15,293.15,0.0,0.0,292.54,0.69,0.3,1.38,292.54,291.15,303.74,296.78,299.62,297.21,292.54,1.0,1.0,0.42,0.42,0.58,0.42,5.38,1.98,3.4,0.77,1.0,0.65,0.0,410.1,410.0,50605.48,0.0,12723.44,1.0,284.39,290.98,299.78,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9570.34,0.0,339.71,2275.33,0.0,1730.71,0.55,1.0,0.0,3.0,1.0,0.0
16395600.0,297.02,297.15,293.15,0.0,0.0,292.5,0.88,0.65,0.59,297.29,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.91,297.25,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,292.5,1.0,0.99,0.91,297.06,297.15,293.15,0.0,0.0,292.5,0.69,0.3,1.38,292.5,291.15,303.58,296.73,299.55,297.18,292.5,1.0,0.99,0.42,0.42,0.58,0.42,5.36,1.98,3.38,0.78,1.0,0.65,0.0,410.09,410.0,50373.87,0.0,12626.24,1.0,284.39,290.95,299.73,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9539.59,0.0,339.71,2275.33,0.0,1728.99,0.55,1.0,0.0,3.0,1.0,0.0
16395900.0,297.03,297.15,293.15,0.0,0.0,292.46,0.87,0.63,0.57,297.26,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.91,297.21,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,292.46,1.0,0.97,0.91,297.04,297.15,293.15,0.0,0.0,292.46,0.69,0.3,1.38,292.46,291.15,303.42,296.69,299.48,297.15,292.46,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.98,3.37,0.78,1.0,0.65,0.0,410.08,410.0,50144.59,0.0,12537.33,1.0,284.38,290.91,299.69,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9509.46,0.0,339.71,2275.33,0.0,1726.96,0.55,1.0,0.0,3.0,1.0,0.0
16396200.0,297.04,297.15,293.15,0.0,0.0,292.42,0.86,0.61,0.55,297.23,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.91,297.18,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,292.42,1.0,0.95,0.9,297.02,297.15,293.15,0.0,0.0,292.42,0.68,0.3,1.38,292.42,291.15,303.25,296.65,299.41,297.13,292.42,1.0,0.99,0.42,0.42,0.58,0.42,5.32,1.98,3.35,0.78,1.0,0.65,0.0,410.18,410.0,49888.92,0.0,12396.17,1.0,284.38,290.87,299.65,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9477.95,0.0,339.71,2275.33,0.0,1724.1,0.55,1.0,0.0,3.0,1.0,0.0
16396500.0,297.04,297.15,293.15,0.0,0.0,292.37,0.85,0.59,0.54,297.19,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.92,297.14,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,292.37,0.99,0.93,0.88,297.0,297.15,293.15,0.0,0.0,292.37,0.68,0.3,1.39,292.37,291.15,303.08,296.61,299.33,297.1,292.37,1.0,0.98,0.42,0.42,0.58,0.42,5.29,1.97,3.32,0.79,1.0,0.65,0.0,410.19,410.0,49637.06,0.0,12202.42,1.0,284.37,290.83,299.61,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9446.75,0.0,339.71,2275.33,0.0,1719.92,0.55,1.0,0.0,3.0,1.0,0.0
16396800.0,297.04,297.15,293.15,0.0,0.0,292.33,0.84,0.57,0.52,297.16,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.92,297.11,297.15,293.15,0.0,0.0,292.33,1.0,0.99,0.68,297.01,297.15,293.15,0.0,0.0,292.33,0.98,0.9,0.86,296.98,297.15,293.15,0.0,0.0,292.33,0.68,0.3,1.39,292.33,291.15,302.9,296.57,299.26,297.08,292.33,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.97,3.29,0.79,1.0,0.65,0.0,410.19,410.0,49397.19,0.0,12008.24,1.0,284.36,290.8,299.57,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9417.19,0.0,339.71,2275.33,0.0,1715.98,0.55,1.0,0.0,3.0,1.0,0.0
16397100.0,297.05,297.15,293.15,0.0,0.0,292.28,0.83,0.55,0.5,297.12,297.15,293.15,0.0,0.0,292.28,1.0,0.99,0.93,297.07,297.15,293.15,0.0,0.0,292.28,1.0,0.98,0.68,297.01,297.15,293.15,0.0,0.0,292.28,0.97,0.88,0.84,296.96,297.15,293.15,0.0,0.0,292.28,0.68,0.3,1.39,292.28,291.15,302.72,296.53,299.19,297.05,292.28,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.96,3.25,0.79,1.0,0.65,0.0,410.24,410.0,49152.82,0.0,11799.14,1.0,284.36,290.76,299.53,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9387.78,0.0,339.71,2275.33,0.0,1711.83,0.55,1.0,0.0,3.0,1.0,0.0
16397400.0,297.04,297.15,293.15,0.0,0.0,292.23,0.82,0.53,0.49,297.08,297.15,293.15,0.0,0.0,292.23,1.0,0.98,0.93,297.04,297.15,293.15,0.0,0.0,292.23,0.99,0.96,0.67,297.01,297.15,293.15,0.0,0.0,292.23,0.96,0.85,0.81,296.94,297.15,293.15,0.0,0.0,292.23,0.68,0.3,1.39,292.23,291.15,302.53,296.5,299.12,297.03,292.23,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.95,3.2,0.79,1.0,0.65,0.0,410.39,410.0,48868.02,0.0,11483.82,1.0,284.35,290.72,299.49,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9355.82,0.0,339.71,2275.33,0.0,1706.14,0.55,1.0,0.0,3.0,1.0,0.0
16397700.0,297.04,297.15,293.15,0.0,0.0,292.16,0.81,0.51,0.47,297.05,297.15,293.15,0.0,0.0,292.16,0.99,0.97,0.92,297.03,297.15,293.15,0.0,0.0,292.16,0.98,0.94,0.66,297.0,297.15,293.15,0.0,0.0,292.16,0.94,0.83,0.79,296.92,297.15,293.15,0.0,0.0,292.16,0.68,0.3,1.39,292.16,291.15,302.34,296.46,299.05,297.02,292.16,1.0,0.95,0.43,0.43,0.57,0.43,5.07,1.93,3.14,0.8,1.0,0.65,0.0,410.46,410.0,48534.91,0.0,11047.94,1.0,284.34,290.67,299.46,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9320.34,0.0,339.71,2275.33,0.0,1697.5,0.55,1.0,0.0,3.0,1.0,0.0
16398000.0,297.04,297.15,293.15,0.0,0.0,292.1,0.79,0.49,0.45,297.03,297.15,293.15,0.0,0.0,292.1,0.98,0.95,0.9,297.01,297.15,293.15,0.0,0.0,292.1,0.97,0.91,0.64,297.0,297.15,293.15,0.0,0.0,292.1,0.93,0.8,0.76,296.9,297.15,293.15,0.0,0.0,292.1,0.67,0.3,1.39,292.1,291.15,302.15,296.43,298.99,297.01,292.1,1.0,0.94,0.43,0.43,0.57,0.43,4.98,1.92,3.06,0.8,1.0,0.65,0.0,410.49,410.0,48188.82,0.0,10586.75,1.0,284.34,290.61,299.43,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9284.37,0.0,339.71,2275.33,0.0,1687.08,0.55,1.0,0.0,3.0,1.0,0.0
16398300.0,297.89,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.11,303.15,301.94,296.42,296.93,296.87,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,396.57,63.24,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.23,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.11,303.15,301.7,296.45,296.93,296.87,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,3.09,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.4,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.11,303.15,301.44,296.52,296.93,296.87,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,3.28,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.51,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.11,303.15,301.17,296.6,296.93,296.87,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,3.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.57,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,295.11,303.15,300.89,296.69,296.93,296.87,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,7.55,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.6,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,300.6,296.79,296.93,296.87,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,6.2,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,300.32,296.87,296.93,296.87,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,5.45,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,300.04,296.95,296.93,296.87,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,4.68,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,299.78,297.0,296.93,296.87,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.93,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,299.54,297.04,296.93,296.87,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.32,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,299.33,297.05,296.93,296.87,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,299.15,297.03,296.93,296.87,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,299.0,297.0,296.93,296.87,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.85,296.97,296.93,296.87,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.72,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.73,296.94,296.93,296.87,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.46,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.62,296.92,296.93,296.87,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.24,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.52,296.89,296.93,296.87,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.06,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.43,296.87,296.93,296.87,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.91,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.35,296.85,296.93,296.87,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.78,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.29,296.83,296.93,296.87,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.24,296.81,296.93,296.87,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.2,296.79,296.93,296.87,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.17,296.77,296.93,296.87,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.15,296.74,296.93,296.87,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.14,296.71,296.93,296.87,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.12,296.69,296.93,296.87,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.11,296.66,296.93,296.87,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.1,296.63,296.93,296.87,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.09,296.61,296.93,296.87,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.08,296.58,296.93,296.87,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.07,296.55,296.93,296.87,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.06,296.52,296.93,296.87,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.06,296.49,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.05,296.46,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.05,296.42,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.05,296.38,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.05,296.34,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.06,296.31,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.07,296.28,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.08,296.25,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.09,296.22,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.11,296.19,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.12,296.16,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.14,296.13,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.15,296.09,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.15,296.05,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.15,296.0,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.67,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.15,295.94,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.12,295.86,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,298.07,295.75,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.98,295.61,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.88,295.45,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.76,295.29,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.64,295.12,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.52,294.94,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.4,294.78,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.3,294.63,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.22,294.5,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.17,294.39,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.32,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.26,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.2,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.65,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.15,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.09,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,294.03,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.1,303.15,297.15,293.98,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.92,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.64,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.86,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.8,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.74,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.69,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
