time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16419600.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,295.09,303.15,297.15,293.63,296.93,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.63,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.15,293.57,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.16,293.53,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.17,293.49,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.19,293.45,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.62,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.2,293.41,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.62,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.21,293.37,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.62,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.22,293.34,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.22,293.29,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.22,293.25,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.21,293.2,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.18,293.14,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.15,293.07,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.1,292.99,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,297.04,292.91,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.09,303.15,296.97,292.83,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.89,292.74,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.8,292.66,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.71,292.58,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.6,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.62,292.5,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.52,292.42,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.42,292.35,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.33,292.28,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.24,292.22,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.58,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.15,292.16,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.05,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.58,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,296.07,292.12,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.03,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.58,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.98,292.09,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.58,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.9,292.06,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.82,292.05,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.73,292.03,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.65,292.02,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.56,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.57,292.0,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.56,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.48,291.98,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.4,291.96,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.32,291.92,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.23,291.86,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.54,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.15,291.8,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.54,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,295.08,303.15,295.08,291.73,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.52,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,295.08,303.15,295.02,291.68,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.5,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,295.07,303.15,294.99,291.65,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.49,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,295.07,303.15,294.96,291.63,296.94,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.5,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.06,303.15,294.96,291.62,296.95,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.51,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.06,303.15,294.96,291.63,296.95,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.52,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,295.06,303.15,294.98,291.64,296.95,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.52,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.04,303.15,295.0,291.66,296.95,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.52,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,295.04,303.15,295.03,291.69,296.95,296.87,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.07,291.72,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.11,291.76,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.03,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.15,291.8,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.2,291.84,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.27,291.9,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.35,291.98,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.03,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.54,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.43,292.06,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.54,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.53,292.14,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.55,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.63,292.24,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.56,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.73,292.33,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.56,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.83,292.42,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.57,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,295.92,292.51,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.58,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,296.01,292.58,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.58,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,296.09,292.65,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.59,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,295.02,303.15,296.15,292.71,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.6,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.02,303.15,296.19,292.74,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.61,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.02,303.15,296.19,292.73,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.62,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.02,303.15,296.17,292.69,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.63,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.02,303.15,296.13,292.62,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.64,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.02,303.15,296.09,292.54,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.65,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,295.01,303.15,296.04,292.45,296.96,296.88,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.12,297.15,293.15,0.0,0.0,295.67,0.85,0.57,0.5,298.32,297.15,293.15,0.0,0.0,295.67,0.86,0.6,0.56,298.25,297.15,293.15,0.0,0.0,295.67,0.86,0.59,0.4,298.24,297.15,293.15,0.0,0.0,295.67,0.86,0.59,0.54,298.01,297.15,293.15,0.0,0.0,295.67,0.84,0.54,2.4,295.67,291.15,296.0,292.36,296.0,298.2,295.68,1.0,0.98,1.0,1.0,0.0,1.0,5.3,5.3,0.0,4.09,0.0,0.65,0.0,385.53,392.9,1525.29,0.0,12068.32,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.91,297.15,293.15,0.0,0.0,295.94,1.0,0.7,0.53,298.08,297.15,293.15,0.0,0.0,295.94,1.0,0.77,0.56,298.02,297.15,293.15,0.0,0.0,295.94,1.0,0.74,0.41,298.01,297.15,293.15,0.0,0.0,295.94,1.0,0.74,0.56,297.7,297.15,293.15,0.0,0.0,295.94,1.0,0.64,2.66,295.94,291.15,295.97,292.27,295.97,297.97,295.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.63,410.0,167.96,0.0,13465.94,0.0,284.34,290.61,299.57,301.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,297.18,297.15,293.15,0.0,0.0,291.37,1.0,0.73,0.53,297.5,297.15,293.15,0.0,0.0,291.37,1.0,0.85,0.56,297.39,297.15,293.15,0.0,0.0,291.37,1.0,0.81,0.41,297.42,297.15,293.15,0.0,0.0,291.37,1.0,0.81,0.56,297.06,297.15,293.15,0.0,0.0,291.37,1.0,0.65,2.66,291.37,291.15,295.96,292.2,295.96,297.34,291.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.65,0.0,298.62,410.0,29314.13,0.0,13465.96,0.0,284.28,290.48,295.87,297.98,293.15,293.15,283.15,7272.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.17,1.51,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6945.54,0.0,87.51,2275.33,0.0,2061.47,0.35,1.0,0.0,3.0,1.0,0.0
16440600.0,296.67,297.15,293.15,0.0,0.0,290.69,1.0,0.65,0.57,297.03,297.15,293.15,0.0,0.0,290.69,1.0,0.83,0.6,296.9,297.15,293.15,0.0,0.0,290.69,1.0,0.77,0.44,296.95,297.15,293.15,0.0,0.0,290.69,1.0,0.78,0.6,296.55,297.15,293.15,0.0,0.0,290.69,0.97,0.55,2.51,290.69,291.15,295.99,292.16,295.99,296.88,290.68,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.52,0.65,0.0,307.91,410.0,36283.2,0.0,13433.7,0.0,284.15,289.6,295.12,297.06,293.15,293.15,283.15,13703.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7178.03,0.0,225.7,2275.33,0.0,1761.39,0.48,1.0,0.0,3.0,1.0,0.0
16440900.0,296.54,297.15,293.15,0.0,0.0,290.37,0.83,0.54,0.5,296.69,297.15,293.15,0.0,0.0,290.37,0.93,0.76,0.73,296.61,297.15,293.15,0.0,0.0,290.37,0.89,0.68,0.48,296.65,297.15,293.15,0.0,0.0,290.37,0.9,0.69,0.67,296.47,297.15,293.15,0.0,0.0,290.37,0.77,0.43,2.0,290.37,291.15,296.05,292.14,296.05,296.6,290.36,1.0,0.98,1.0,1.0,0.0,1.0,5.27,5.27,0.0,4.09,0.46,0.65,0.0,414.73,410.0,37712.8,0.0,12168.67,0.0,284.11,289.27,295.18,297.23,293.15,293.15,283.15,16512.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7319.28,0.0,298.5,2275.33,0.0,1920.62,0.53,1.0,0.0,3.0,1.0,0.0
16441200.0,296.63,297.15,293.15,0.0,0.0,289.87,0.75,0.45,0.42,296.63,297.15,293.15,0.0,0.0,289.87,0.85,0.66,0.64,296.62,297.15,293.15,0.0,0.0,289.87,0.82,0.58,0.42,296.63,297.15,293.15,0.0,0.0,289.87,0.83,0.6,0.58,296.54,297.15,293.15,0.0,0.0,289.87,0.68,0.32,1.51,289.87,291.15,296.15,292.16,296.15,296.6,289.87,1.0,0.85,1.0,1.0,0.0,1.0,4.3,4.3,0.0,3.33,0.36,0.65,0.0,409.71,404.99,36091.2,0.0,7562.64,0.0,284.05,288.84,295.13,297.11,293.15,293.15,283.15,17513.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7216.84,0.0,326.04,2275.33,0.0,1871.79,0.55,1.0,0.0,3.0,1.0,0.0
16441500.0,296.79,297.15,293.15,0.0,0.0,289.61,0.71,0.38,0.36,296.7,297.15,293.15,0.0,0.0,289.6,0.82,0.58,0.57,296.72,297.15,293.15,0.0,0.0,289.6,0.78,0.5,0.36,296.71,297.15,293.15,0.0,0.0,289.6,0.79,0.52,0.51,296.64,297.15,293.15,0.0,0.0,289.61,0.65,0.3,1.4,289.6,291.15,296.29,292.21,296.29,296.7,289.6,1.0,0.79,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,0.26,0.65,0.0,393.09,391.43,35202.47,0.0,5808.02,1.0,284.02,288.63,295.18,297.09,293.15,293.15,283.15,17843.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7174.23,0.0,335.3,2275.33,0.0,1725.73,0.55,1.0,0.0,3.0,1.0,0.0
16441800.0,296.91,297.15,293.15,0.0,0.0,289.48,0.69,0.34,0.32,296.79,297.15,293.15,0.0,0.0,289.47,0.79,0.52,0.51,296.82,297.15,293.15,0.0,0.0,289.47,0.75,0.44,0.32,296.81,297.15,293.15,0.0,0.0,289.47,0.76,0.46,0.45,296.66,297.15,293.15,0.0,0.0,289.48,0.66,0.3,1.4,289.47,291.15,296.44,292.25,296.43,296.83,289.47,1.0,0.76,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.17,0.65,0.0,374.03,372.61,34689.08,0.0,4942.99,1.0,284.01,288.54,295.24,297.13,293.15,293.15,283.15,17950.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7162.97,0.0,338.3,2275.33,0.0,1663.67,0.55,1.0,0.0,3.0,1.0,0.0
16442100.0,297.0,297.15,293.15,0.0,0.0,289.38,0.67,0.31,0.29,296.87,297.15,293.15,0.0,0.0,289.38,0.77,0.47,0.46,296.89,297.15,293.15,0.0,0.0,289.38,0.73,0.4,0.29,296.89,297.15,293.15,0.0,0.0,289.38,0.74,0.41,0.4,296.66,297.15,293.15,0.0,0.0,289.38,0.66,0.3,1.4,289.38,291.15,296.6,292.3,296.6,296.91,289.38,1.0,0.72,1.0,1.0,0.0,1.0,3.4,3.4,0.0,2.63,0.07,0.65,0.0,350.98,349.72,34268.63,0.0,4292.75,1.0,284.0,288.47,295.29,297.16,293.15,293.15,283.15,17983.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7152.69,0.0,339.25,2275.33,0.0,1617.32,0.55,1.0,0.0,3.0,1.0,0.0
16442400.0,297.05,297.15,293.15,0.0,0.0,289.31,0.67,0.3,0.28,296.93,297.15,293.15,0.0,0.0,289.31,0.76,0.43,0.42,296.95,297.15,293.15,0.0,0.0,289.31,0.71,0.36,0.26,296.95,297.15,293.15,0.0,0.0,289.31,0.72,0.38,0.37,296.66,297.15,293.15,0.0,0.0,289.31,0.67,0.3,1.39,289.31,291.15,296.77,292.35,296.77,296.97,289.31,1.0,0.7,1.0,1.0,0.0,1.0,3.26,3.26,0.0,2.53,0.0,0.65,0.0,325.3,324.23,33982.7,0.0,3802.43,1.0,283.99,288.42,295.34,297.19,293.15,293.15,283.15,17994.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7150.23,0.0,339.56,2275.33,0.0,1577.94,0.55,1.0,0.0,3.0,1.0,0.0
16442700.0,297.08,297.15,293.15,0.0,0.0,289.27,0.68,0.3,0.28,296.98,297.15,293.15,0.0,0.0,289.27,0.75,0.4,0.39,296.99,297.15,293.15,0.0,0.0,289.27,0.71,0.33,0.24,297.0,297.15,293.15,0.0,0.0,289.27,0.72,0.35,0.34,296.67,297.15,293.15,0.0,0.0,289.27,0.68,0.3,1.39,289.27,291.15,296.94,292.39,296.94,297.02,289.27,1.0,0.67,1.0,1.0,0.0,1.0,3.17,3.17,0.0,2.45,0.0,0.65,0.0,298.27,297.27,33825.23,0.0,3425.12,1.0,283.99,288.4,295.39,297.24,293.15,293.15,283.15,17998.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7156.17,0.0,339.66,2275.33,0.0,1551.1,0.55,1.0,0.0,3.0,1.0,0.0
16443000.0,297.11,297.15,293.15,0.0,0.0,289.25,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,289.25,0.75,0.38,0.37,297.03,297.15,293.15,0.0,0.0,289.25,0.7,0.31,0.22,297.04,297.15,293.15,0.0,0.0,289.25,0.72,0.33,0.32,296.67,297.15,293.15,0.0,0.0,289.25,0.69,0.3,1.38,289.25,291.15,297.12,292.44,297.12,297.05,289.25,1.0,0.65,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.0,0.65,0.0,270.79,269.87,33746.95,0.0,3112.44,1.0,283.99,288.38,295.44,297.28,293.15,293.15,283.15,17999.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7166.56,0.0,339.7,2275.33,0.0,1532.26,0.55,1.0,0.0,3.0,1.0,0.0
16443300.0,297.11,297.15,293.15,0.0,0.0,288.93,0.71,0.3,0.28,297.04,297.15,293.15,0.0,0.0,288.93,0.75,0.36,0.35,297.04,297.15,293.15,0.0,0.0,288.93,0.71,0.3,0.21,297.05,297.15,293.15,0.0,0.0,288.93,0.72,0.31,0.3,296.65,297.15,293.15,0.0,0.0,288.93,0.71,0.3,1.38,288.93,291.15,297.31,292.49,297.13,297.06,288.93,1.0,0.63,0.36,0.36,0.64,0.36,3.03,0.87,2.16,0.18,0.0,0.65,0.0,243.54,242.69,32121.28,0.0,2841.17,1.0,283.96,288.14,295.46,297.23,293.15,293.15,283.15,17999.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7079.13,0.0,339.71,2275.33,0.0,1428.39,0.55,1.0,0.0,3.0,1.0,0.0
16443600.0,297.12,297.15,293.15,0.0,0.0,288.88,0.72,0.3,0.28,297.06,297.15,293.15,0.0,0.0,288.88,0.76,0.34,0.33,297.03,297.15,293.15,0.0,0.0,288.88,0.72,0.3,0.21,297.07,297.15,293.15,0.0,0.0,288.88,0.72,0.3,0.29,296.64,297.15,293.15,0.0,0.0,288.88,0.72,0.3,1.37,288.88,291.15,297.49,292.54,297.2,297.07,288.88,1.0,0.61,0.39,0.39,0.61,0.39,2.98,0.93,2.05,0.26,0.0,0.65,0.0,217.08,216.31,31895.32,0.0,2619.06,1.0,283.95,288.11,295.53,297.29,293.15,293.15,283.15,17999.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7088.9,0.0,339.71,2275.33,0.0,1367.04,0.55,1.0,0.0,3.0,1.0,0.0
