time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16443900.0,297.13,297.15,293.15,0.0,0.0,288.86,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,288.86,0.77,0.33,0.32,297.03,297.15,293.15,0.0,0.0,288.86,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,288.86,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,288.86,0.74,0.3,1.37,288.86,291.15,297.66,292.6,297.28,297.08,288.86,1.0,0.59,0.41,0.41,0.59,0.41,2.96,1.01,1.95,0.34,0.0,0.65,0.0,192.25,191.56,31804.62,0.0,2447.84,1.0,283.95,288.09,295.59,297.35,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7100.68,0.0,339.71,2275.33,0.0,1348.62,0.55,1.0,0.0,3.0,1.0,0.0
16444200.0,297.14,297.15,293.15,0.0,0.0,288.85,0.76,0.3,0.27,297.1,297.15,293.15,0.0,0.0,288.85,0.78,0.32,0.31,297.03,297.15,293.15,0.0,0.0,288.85,0.76,0.3,0.21,297.08,297.15,293.15,0.0,0.0,288.85,0.76,0.3,0.29,296.64,297.15,293.15,0.0,0.0,288.85,0.76,0.3,1.37,288.85,291.15,297.83,292.65,297.36,297.09,288.85,1.0,0.57,0.43,0.43,0.57,0.43,2.94,1.08,1.86,0.41,0.0,0.65,0.0,169.91,169.3,31774.07,0.0,2300.64,1.0,283.95,288.09,295.65,297.4,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7115.2,0.0,339.71,2275.33,0.0,1334.67,0.55,1.0,0.0,3.0,1.0,0.0
16444500.0,297.14,297.15,293.15,0.0,0.0,288.85,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,288.85,0.8,0.32,0.3,297.03,297.15,293.15,0.0,0.0,288.85,0.78,0.3,0.21,297.08,297.15,293.15,0.0,0.0,288.85,0.78,0.3,0.29,296.63,297.15,293.15,0.0,0.0,288.85,0.78,0.3,1.36,288.85,291.15,298.0,292.71,297.45,297.09,288.85,1.0,0.56,0.45,0.45,0.55,0.45,2.93,1.15,1.78,0.48,0.0,0.65,0.0,150.71,150.2,31797.59,0.0,2178.2,1.0,283.95,288.09,295.71,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7133.64,0.0,339.71,2275.33,0.0,1323.77,0.55,1.0,0.0,3.0,1.0,0.0
16444800.0,297.14,297.15,293.15,0.0,0.0,288.86,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,288.86,0.82,0.31,0.3,297.03,297.15,293.15,0.0,0.0,288.86,0.81,0.3,0.21,297.08,297.15,293.15,0.0,0.0,288.86,0.81,0.3,0.29,296.63,297.15,293.15,0.0,0.0,288.86,0.81,0.3,1.36,288.86,291.15,298.15,292.77,297.53,297.1,288.86,1.0,0.55,0.47,0.47,0.53,0.47,2.91,1.21,1.7,0.55,0.0,0.65,0.0,134.94,134.53,31867.71,0.0,2080.0,1.0,283.95,288.1,295.77,297.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7155.71,0.0,339.71,2275.33,0.0,1315.98,0.55,1.0,0.0,3.0,1.0,0.0
16445100.0,297.14,297.15,293.15,0.0,0.0,288.88,0.83,0.3,0.27,297.14,297.15,293.15,0.0,0.0,288.88,0.84,0.31,0.29,297.03,297.15,293.15,0.0,0.0,288.88,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,288.88,0.83,0.3,0.29,296.63,297.15,293.15,0.0,0.0,288.88,0.83,0.3,1.36,288.88,291.15,298.3,292.84,297.62,297.1,288.88,1.0,0.54,0.48,0.48,0.52,0.48,2.91,1.27,1.63,0.61,0.0,0.65,0.0,122.57,122.25,31985.09,0.0,2005.2,1.0,283.96,288.12,295.83,297.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7181.19,0.0,339.71,2275.33,0.0,1312.0,0.55,1.0,0.0,3.0,1.0,0.0
16445400.0,297.14,297.15,293.15,0.0,0.0,288.91,0.85,0.3,0.27,297.15,297.15,293.15,0.0,0.0,288.91,0.85,0.31,0.29,297.04,297.15,293.15,0.0,0.0,288.91,0.85,0.3,0.21,297.09,297.15,293.15,0.0,0.0,288.91,0.85,0.3,0.29,296.64,297.15,293.15,0.0,0.0,288.91,0.85,0.3,1.36,288.91,291.15,298.44,292.9,297.72,297.11,288.91,1.0,0.53,0.5,0.5,0.5,0.5,2.9,1.33,1.57,0.67,0.0,0.65,0.0,113.5,113.29,32146.02,0.0,1953.29,1.0,283.96,288.14,295.9,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7209.21,0.0,339.71,2275.33,0.0,1312.16,0.55,1.0,0.0,3.0,1.0,0.0
16445700.0,297.14,297.15,293.15,0.0,0.0,288.94,0.86,0.3,0.27,297.16,297.15,293.15,0.0,0.0,288.94,0.87,0.31,0.29,297.05,297.15,293.15,0.0,0.0,288.94,0.86,0.3,0.21,297.1,297.15,293.15,0.0,0.0,288.94,0.86,0.3,0.29,296.65,297.15,293.15,0.0,0.0,288.94,0.86,0.3,1.35,288.94,291.15,298.59,292.96,297.82,297.11,288.95,1.0,0.53,0.51,0.51,0.49,0.51,2.9,1.38,1.52,0.73,0.0,0.65,0.0,107.53,107.41,32342.37,0.0,1922.27,1.0,283.97,288.17,295.96,297.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7239.15,0.0,339.71,2275.33,0.0,1315.51,0.55,1.0,0.0,3.0,1.0,0.0
16446000.0,297.13,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,288.98,0.88,0.31,0.3,297.06,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,288.98,0.87,0.3,1.35,288.98,291.15,298.74,293.02,297.92,297.12,288.99,1.0,0.53,0.52,0.52,0.48,0.52,2.9,1.44,1.47,0.78,0.0,0.65,0.0,104.07,104.01,32565.49,0.0,1908.06,1.0,283.97,288.21,296.03,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7270.4,0.0,339.71,2275.33,0.0,1321.34,0.55,1.0,0.0,3.0,1.0,0.0
16446300.0,297.13,297.15,293.15,0.0,0.0,289.03,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.03,0.89,0.32,0.3,297.07,297.15,293.15,0.0,0.0,289.03,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.03,0.88,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.03,0.88,0.3,1.35,289.03,291.15,298.89,293.09,298.03,297.13,289.03,1.0,0.53,0.54,0.54,0.46,0.54,2.91,1.49,1.42,0.83,0.0,0.65,0.0,102.5,102.5,32809.16,0.0,1906.8,1.0,283.98,288.24,296.09,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7302.51,0.0,339.71,2275.33,0.0,1329.17,0.55,1.0,0.0,3.0,1.0,0.0
16446600.0,297.13,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.07,0.9,0.32,0.31,297.09,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.07,0.88,0.3,1.35,289.08,291.15,299.03,293.15,298.13,297.14,289.08,1.0,0.53,0.55,0.55,0.45,0.55,2.91,1.53,1.38,0.87,0.0,0.65,0.0,102.24,102.28,33067.8,0.0,1914.79,1.0,283.98,288.28,296.15,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7335.04,0.0,339.71,2275.33,0.0,1338.58,0.55,1.0,0.0,3.0,1.0,0.0
16446900.0,297.14,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.12,0.9,0.33,0.31,297.1,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.12,0.88,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.12,0.88,0.3,1.35,289.12,291.15,299.18,293.2,298.24,297.15,289.13,1.0,0.53,0.55,0.55,0.45,0.55,2.92,1.57,1.35,0.91,0.0,0.65,0.0,102.89,102.98,33342.57,0.0,1931.77,1.0,283.99,288.33,296.21,298.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7367.91,0.0,339.71,2275.33,0.0,1349.44,0.55,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.34,0.32,297.12,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.18,0.88,0.31,0.29,296.7,297.15,293.15,0.0,0.0,289.18,0.88,0.3,1.35,289.18,291.15,299.32,293.26,298.35,297.16,289.18,1.0,0.53,0.56,0.56,0.44,0.56,2.93,1.61,1.32,0.95,0.0,0.65,0.0,104.3,104.43,33638.11,0.0,1959.84,1.0,284.0,288.37,296.26,298.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7401.38,0.0,339.71,2275.33,0.0,1362.18,0.55,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,289.24,0.87,0.3,0.27,297.2,297.15,293.15,0.0,0.0,289.24,0.91,0.34,0.33,297.14,297.15,293.15,0.0,0.0,289.24,0.87,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.24,0.88,0.31,0.3,296.72,297.15,293.15,0.0,0.0,289.24,0.87,0.3,1.35,289.24,291.15,299.46,293.31,298.45,297.17,289.24,1.0,0.54,0.57,0.57,0.43,0.57,2.95,1.66,1.3,0.99,0.0,0.65,0.0,106.36,106.54,33958.81,0.0,2001.33,1.0,284.0,288.42,296.31,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7435.51,0.0,339.71,2275.33,0.0,1377.0,0.55,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,289.3,0.87,0.31,0.28,297.21,297.15,293.15,0.0,0.0,289.3,0.92,0.35,0.34,297.16,297.15,293.15,0.0,0.0,289.3,0.87,0.3,0.21,297.2,297.15,293.15,0.0,0.0,289.3,0.88,0.32,0.3,296.73,297.15,293.15,0.0,0.0,289.3,0.87,0.3,1.35,289.3,291.15,299.59,293.36,298.56,297.19,289.3,1.0,0.54,0.58,0.58,0.42,0.58,2.98,1.7,1.28,1.02,0.0,0.65,0.0,109.09,109.34,34310.33,0.0,2060.35,1.0,284.01,288.47,296.36,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7470.62,0.0,339.71,2275.33,0.0,1394.52,0.55,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,289.37,0.88,0.32,0.29,297.22,297.15,293.15,0.0,0.0,289.37,0.92,0.37,0.35,297.18,297.15,293.15,0.0,0.0,289.37,0.87,0.31,0.21,297.21,297.15,293.15,0.0,0.0,289.37,0.89,0.33,0.31,296.75,297.15,293.15,0.0,0.0,289.37,0.86,0.3,1.35,289.37,291.15,299.72,293.4,298.66,297.2,289.37,1.0,0.55,0.58,0.58,0.42,0.58,3.02,1.74,1.28,1.06,0.0,0.65,0.0,112.59,112.92,34711.82,0.0,2142.82,1.0,284.02,288.53,296.41,298.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7507.68,0.0,339.71,2275.33,0.0,1415.38,0.55,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,289.45,0.88,0.33,0.3,297.23,297.15,293.15,0.0,0.0,289.45,0.93,0.38,0.36,297.19,297.15,293.15,0.0,0.0,289.45,0.87,0.31,0.22,297.22,297.15,293.15,0.0,0.0,289.45,0.89,0.34,0.32,296.77,297.15,293.15,0.0,0.0,289.45,0.85,0.3,1.35,289.45,291.15,299.85,293.44,298.75,297.21,289.45,1.0,0.56,0.59,0.59,0.41,0.59,3.06,1.78,1.28,1.09,0.0,0.65,0.0,116.93,117.33,35173.34,0.0,2249.6,1.0,284.03,288.6,296.45,298.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7547.54,0.0,339.71,2275.33,0.0,1441.54,0.55,1.0,0.0,3.0,1.0,0.0
16448700.0,297.24,297.15,293.15,0.0,0.0,289.53,0.89,0.34,0.31,297.23,297.15,293.15,0.0,0.0,289.53,0.93,0.39,0.37,297.2,297.15,293.15,0.0,0.0,289.53,0.87,0.32,0.23,297.22,297.15,293.15,0.0,0.0,289.53,0.89,0.35,0.33,296.78,297.15,293.15,0.0,0.0,289.53,0.85,0.3,1.36,289.53,291.15,299.97,293.48,298.84,297.22,289.54,1.0,0.57,0.59,0.59,0.41,0.59,3.12,1.83,1.29,1.12,0.0,0.65,0.0,122.12,122.57,35659.0,0.0,2378.92,1.0,284.04,288.68,296.49,298.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7588.0,0.0,339.71,2275.33,0.0,1470.64,0.55,1.0,0.0,3.0,1.0,0.0
16449000.0,297.25,297.15,293.15,0.0,0.0,289.62,0.89,0.36,0.32,297.24,297.15,293.15,0.0,0.0,289.62,0.93,0.41,0.39,297.21,297.15,293.15,0.0,0.0,289.62,0.87,0.33,0.23,297.22,297.15,293.15,0.0,0.0,289.62,0.9,0.37,0.35,296.79,297.15,293.15,0.0,0.0,289.62,0.84,0.3,1.36,289.62,291.15,300.1,293.51,298.92,297.23,289.62,1.0,0.58,0.59,0.59,0.41,0.59,3.18,1.87,1.31,1.15,0.0,0.65,0.0,128.01,128.49,36147.81,0.0,2524.12,1.0,284.05,288.75,296.52,298.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7628.2,0.0,339.71,2275.33,0.0,1500.4,0.55,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,289.7,0.9,0.38,0.34,297.24,297.15,293.15,0.0,0.0,289.7,0.94,0.43,0.4,297.21,297.15,293.15,0.0,0.0,289.7,0.87,0.34,0.24,297.22,297.15,293.15,0.0,0.0,289.7,0.9,0.38,0.36,296.8,297.15,293.15,0.0,0.0,289.7,0.83,0.3,1.36,289.7,291.15,300.22,293.54,298.99,297.23,289.7,1.0,0.59,0.59,0.59,0.41,0.59,3.24,1.91,1.33,1.18,0.0,0.65,0.0,134.45,134.96,36633.93,0.0,2683.28,1.0,284.06,288.83,296.55,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7667.76,0.0,339.71,2275.33,0.0,1530.45,0.55,1.0,0.0,3.0,1.0,0.0
16449600.0,297.26,297.15,293.15,0.0,0.0,289.78,0.9,0.4,0.36,297.24,297.15,293.15,0.0,0.0,289.78,0.94,0.44,0.42,297.21,297.15,293.15,0.0,0.0,289.78,0.87,0.35,0.25,297.22,297.15,293.15,0.0,0.0,289.78,0.9,0.39,0.37,296.81,297.15,293.15,0.0,0.0,289.78,0.82,0.3,1.36,289.78,291.15,300.34,293.57,299.06,297.24,289.78,1.0,0.6,0.59,0.59,0.41,0.59,3.3,1.95,1.36,1.2,0.0,0.65,0.0,141.38,141.91,37112.64,0.0,2855.42,1.0,284.07,288.9,296.58,298.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7706.31,0.0,339.71,2275.33,0.0,1560.53,0.55,1.0,0.0,3.0,1.0,0.0
16449900.0,297.26,297.15,293.15,0.0,0.0,289.86,0.91,0.42,0.38,297.25,297.15,293.15,0.0,0.0,289.86,0.94,0.46,0.43,297.22,297.15,293.15,0.0,0.0,289.86,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,289.86,0.9,0.4,0.38,296.81,297.15,293.15,0.0,0.0,289.86,0.82,0.3,1.36,289.86,291.15,300.45,293.6,299.13,297.24,289.86,1.0,0.62,0.59,0.59,0.41,0.59,3.37,1.98,1.39,1.22,0.0,0.65,0.0,148.74,149.28,37578.48,0.0,3039.11,1.0,284.08,288.97,296.61,298.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7743.4,0.0,339.71,2275.33,0.0,1590.38,0.55,1.0,0.0,3.0,1.0,0.0
16450200.0,297.26,297.15,293.15,0.0,0.0,289.93,0.91,0.44,0.39,297.25,297.15,293.15,0.0,0.0,289.93,0.94,0.48,0.45,297.22,297.15,293.15,0.0,0.0,289.93,0.87,0.38,0.26,297.22,297.15,293.15,0.0,0.0,289.93,0.9,0.42,0.4,296.82,297.15,293.15,0.0,0.0,289.93,0.81,0.3,1.36,289.93,291.15,300.56,293.62,299.19,297.24,289.93,1.0,0.63,0.59,0.59,0.41,0.59,3.44,2.01,1.42,1.24,0.0,0.65,0.0,156.46,157.0,38025.27,0.0,3232.07,1.0,284.09,289.04,296.63,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7778.54,0.0,339.71,2275.33,0.0,1619.66,0.55,1.0,0.0,3.0,1.0,0.0
16450500.0,297.26,297.15,293.15,0.0,0.0,290.0,0.92,0.46,0.41,297.25,297.15,293.15,0.0,0.0,290.0,0.94,0.49,0.47,297.21,297.15,293.15,0.0,0.0,290.0,0.87,0.39,0.27,297.22,297.15,293.15,0.0,0.0,290.0,0.9,0.43,0.41,296.82,297.15,293.15,0.0,0.0,290.0,0.8,0.3,1.36,290.0,291.15,300.67,293.64,299.24,297.24,290.0,1.0,0.64,0.59,0.59,0.41,0.59,3.5,2.04,1.46,1.25,0.0,0.65,0.0,164.47,165.01,38447.66,0.0,3431.67,1.0,284.1,289.1,296.65,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7811.28,0.0,339.71,2275.33,0.0,1648.05,0.55,1.0,0.0,3.0,1.0,0.0
16450800.0,297.25,297.15,293.15,0.0,0.0,290.07,0.92,0.47,0.43,297.25,297.15,293.15,0.0,0.0,290.07,0.95,0.51,0.48,297.21,297.15,293.15,0.0,0.0,290.07,0.87,0.4,0.28,297.22,297.15,293.15,0.0,0.0,290.07,0.9,0.44,0.42,296.83,297.15,293.15,0.0,0.0,290.07,0.79,0.3,1.36,290.07,291.15,300.78,293.66,299.29,297.23,290.07,1.0,0.66,0.59,0.59,0.41,0.59,3.56,2.07,1.5,1.26,0.0,0.65,0.0,172.69,173.21,38839.4,0.0,3634.26,1.0,284.11,289.16,296.67,298.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7841.1,0.0,339.71,2275.33,0.0,1675.23,0.55,1.0,0.0,3.0,1.0,0.0
16451100.0,297.25,297.15,293.15,0.0,0.0,290.13,0.92,0.49,0.44,297.24,297.15,293.15,0.0,0.0,290.13,0.95,0.53,0.5,297.21,297.15,293.15,0.0,0.0,290.13,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,290.13,0.9,0.45,0.43,296.83,297.15,293.15,0.0,0.0,290.13,0.78,0.3,1.36,290.13,291.15,300.88,293.67,299.33,297.23,290.13,1.0,0.67,0.58,0.58,0.42,0.58,3.62,2.09,1.53,1.27,0.0,0.65,0.0,181.03,181.53,39195.97,0.0,3836.03,1.0,284.12,289.22,296.68,298.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7867.61,0.0,339.71,2275.33,0.0,1700.89,0.55,1.0,0.0,3.0,1.0,0.0
16451400.0,297.24,297.15,293.15,0.0,0.0,290.18,0.92,0.51,0.46,297.24,297.15,293.15,0.0,0.0,290.18,0.95,0.54,0.51,297.2,297.15,293.15,0.0,0.0,290.18,0.86,0.42,0.29,297.21,297.15,293.15,0.0,0.0,290.18,0.89,0.46,0.44,296.83,297.15,293.15,0.0,0.0,290.18,0.78,0.3,1.36,290.18,291.15,300.97,293.68,299.37,297.22,290.18,1.0,0.68,0.58,0.58,0.42,0.58,3.68,2.11,1.57,1.28,0.0,0.65,0.0,189.4,189.87,39514.43,0.0,4033.42,1.0,284.12,289.26,296.68,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7890.48,0.0,339.71,2275.33,0.0,1724.86,0.55,1.0,0.0,3.0,1.0,0.0
16451700.0,297.23,297.15,293.15,0.0,0.0,290.22,0.92,0.52,0.47,297.23,297.15,293.15,0.0,0.0,290.22,0.95,0.56,0.53,297.2,297.15,293.15,0.0,0.0,290.22,0.86,0.43,0.3,297.2,297.15,293.15,0.0,0.0,290.22,0.89,0.47,0.45,296.83,297.15,293.15,0.0,0.0,290.22,0.77,0.3,1.36,290.22,291.15,301.06,293.68,299.4,297.22,290.22,1.0,0.69,0.58,0.58,0.42,0.58,3.73,2.12,1.61,1.28,0.0,0.65,0.0,197.7,198.13,39793.13,0.0,4223.23,1.0,284.13,289.31,296.69,298.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7909.51,0.0,339.71,2275.33,0.0,1747.07,0.55,1.0,0.0,3.0,1.0,0.0
16452000.0,297.21,297.15,293.15,0.0,0.0,290.26,0.92,0.53,0.48,297.23,297.15,293.15,0.0,0.0,290.26,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,290.26,0.86,0.43,0.31,297.2,297.15,293.15,0.0,0.0,290.26,0.89,0.48,0.46,296.83,297.15,293.15,0.0,0.0,290.26,0.76,0.3,1.37,290.26,291.15,301.15,293.68,299.43,297.21,290.26,1.0,0.7,0.57,0.57,0.43,0.57,3.78,2.13,1.65,1.28,0.0,0.65,0.0,205.84,206.24,40031.23,0.0,4402.6,1.0,284.14,289.34,296.68,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7924.52,0.0,339.71,2275.33,0.0,1767.55,0.55,1.0,0.0,3.0,1.0,0.0
16452300.0,297.2,297.15,293.15,0.0,0.0,290.29,0.92,0.54,0.49,297.22,297.15,293.15,0.0,0.0,290.29,0.94,0.58,0.55,297.19,297.15,293.15,0.0,0.0,290.29,0.86,0.44,0.31,297.19,297.15,293.15,0.0,0.0,290.29,0.89,0.49,0.46,296.83,297.15,293.15,0.0,0.0,290.29,0.76,0.3,1.37,290.29,291.15,301.23,293.68,299.46,297.2,290.29,1.0,0.71,0.57,0.57,0.43,0.57,3.82,2.14,1.68,1.28,0.0,0.65,0.0,213.74,214.1,40240.26,0.0,4569.55,1.0,284.14,289.38,296.68,298.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7937.63,0.0,339.71,2275.33,0.0,1782.75,0.55,1.0,0.0,3.0,1.0,0.0
16452600.0,297.19,297.15,293.15,0.0,0.0,290.32,0.91,0.55,0.49,297.21,297.15,293.15,0.0,0.0,290.32,0.94,0.59,0.56,297.19,297.15,293.15,0.0,0.0,290.32,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,290.32,0.88,0.49,0.47,296.83,297.15,293.15,0.0,0.0,290.32,0.75,0.3,1.37,290.32,291.15,301.32,293.69,299.49,297.2,290.32,1.0,0.72,0.57,0.57,0.43,0.57,3.85,2.14,1.71,1.27,0.0,0.65,0.0,221.33,221.67,40434.18,0.0,4723.74,1.0,284.14,289.41,296.69,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7952.04,0.0,339.71,2275.33,0.0,1793.04,0.55,1.0,0.0,3.0,1.0,0.0
16452900.0,297.18,297.15,293.15,0.0,0.0,290.35,0.91,0.55,0.5,297.21,297.15,293.15,0.0,0.0,290.35,0.94,0.6,0.57,297.18,297.15,293.15,0.0,0.0,290.35,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,290.35,0.88,0.5,0.48,296.83,297.15,293.15,0.0,0.0,290.35,0.75,0.3,1.37,290.35,291.15,301.4,293.7,299.51,297.19,290.35,1.0,0.73,0.56,0.56,0.44,0.56,3.89,2.14,1.74,1.27,0.0,0.65,0.0,228.6,228.9,40616.25,0.0,4865.81,1.0,284.15,289.43,296.7,298.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7967.73,0.0,339.71,2275.33,0.0,1801.06,0.55,1.0,0.0,3.0,1.0,0.0
16453200.0,297.17,297.15,293.15,0.0,0.0,290.38,0.91,0.56,0.5,297.2,297.15,293.15,0.0,0.0,290.38,0.94,0.61,0.58,297.18,297.15,293.15,0.0,0.0,290.38,0.85,0.46,0.32,297.18,297.15,293.15,0.0,0.0,290.38,0.88,0.51,0.48,296.83,297.15,293.15,0.0,0.0,290.38,0.74,0.3,1.37,290.38,291.15,301.48,293.72,299.54,297.19,290.38,1.0,0.73,0.56,0.56,0.44,0.56,3.91,2.14,1.77,1.26,0.0,0.65,0.0,235.53,235.81,40789.57,0.0,4997.21,1.0,284.15,289.46,296.72,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7984.53,0.0,339.71,2275.33,0.0,1807.41,0.55,1.0,0.0,3.0,1.0,0.0
16453500.0,297.17,297.15,293.15,0.0,0.0,290.41,0.9,0.56,0.51,297.2,297.15,293.15,0.0,0.0,290.41,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,290.41,0.85,0.46,0.33,297.18,297.15,293.15,0.0,0.0,290.41,0.88,0.51,0.49,296.83,297.15,293.15,0.0,0.0,290.41,0.74,0.3,1.37,290.41,291.15,301.57,293.74,299.56,297.18,290.41,1.0,0.74,0.56,0.56,0.44,0.56,3.94,2.14,1.8,1.25,0.0,0.65,0.0,242.13,242.39,40956.89,0.0,5119.52,1.0,284.16,289.48,296.74,298.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8002.4,0.0,339.71,2275.33,0.0,1812.53,0.55,1.0,0.0,3.0,1.0,0.0
16453800.0,297.16,297.15,293.15,0.0,0.0,290.43,0.9,0.56,0.51,297.2,297.15,293.15,0.0,0.0,290.43,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,290.43,0.85,0.47,0.33,297.18,297.15,293.15,0.0,0.0,290.43,0.87,0.52,0.49,296.83,297.15,293.15,0.0,0.0,290.43,0.73,0.3,1.37,290.43,291.15,301.65,293.77,299.59,297.18,290.44,1.0,0.74,0.55,0.55,0.45,0.55,3.96,2.14,1.83,1.24,0.0,0.65,0.0,248.44,248.68,41120.82,0.0,5234.93,1.0,284.16,289.51,296.77,298.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8021.21,0.0,339.71,2275.33,0.0,1816.76,0.55,1.0,0.0,3.0,1.0,0.0
16454100.0,297.16,297.15,293.15,0.0,0.0,290.46,0.89,0.56,0.51,297.2,297.15,293.15,0.0,0.0,290.46,0.93,0.64,0.6,297.17,297.15,293.15,0.0,0.0,290.46,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,290.46,0.87,0.52,0.5,296.83,297.15,293.15,0.0,0.0,290.46,0.73,0.3,1.37,290.46,291.15,301.73,293.8,299.62,297.18,290.46,1.0,0.75,0.55,0.55,0.45,0.55,3.98,2.13,1.85,1.24,0.0,0.65,0.0,254.49,254.72,41283.56,0.0,5345.8,1.0,284.16,289.54,296.8,299.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8040.84,0.0,339.71,2275.33,0.0,1820.47,0.55,1.0,0.0,3.0,1.0,0.0
16454400.0,297.16,297.15,293.15,0.0,0.0,290.49,0.89,0.57,0.51,297.2,297.15,293.15,0.0,0.0,290.49,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,290.49,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,290.49,0.87,0.53,0.5,296.83,297.15,293.15,0.0,0.0,290.49,0.73,0.3,1.37,290.49,291.15,301.82,293.83,299.65,297.18,290.49,1.0,0.76,0.55,0.55,0.45,0.55,4.01,2.13,1.87,1.23,0.0,0.65,0.0,260.36,260.58,41446.07,0.0,5454.09,1.0,284.17,289.56,296.83,299.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8061.09,0.0,339.71,2275.33,0.0,1823.93,0.55,1.0,0.0,3.0,1.0,0.0
16454700.0,297.16,297.15,293.15,0.0,0.0,290.52,0.89,0.57,0.51,297.2,297.15,293.15,0.0,0.0,290.52,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,290.52,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,290.52,0.87,0.53,0.51,296.83,297.15,293.15,0.0,0.0,290.52,0.72,0.3,1.37,290.52,291.15,301.9,293.86,299.67,297.18,290.52,1.0,0.76,0.55,0.55,0.45,0.55,4.03,2.13,1.9,1.22,0.0,0.65,0.0,266.13,266.35,41610.96,0.0,5562.98,1.0,284.17,289.59,296.86,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8081.85,0.0,339.71,2275.33,0.0,1827.51,0.55,1.0,0.0,3.0,1.0,0.0
16455000.0,297.16,297.15,293.15,0.0,0.0,290.55,0.88,0.57,0.52,297.2,297.15,293.15,0.0,0.0,290.55,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.55,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,290.55,0.87,0.54,0.51,296.83,297.15,293.15,0.0,0.0,290.55,0.72,0.3,1.37,290.55,291.15,301.98,293.9,299.7,297.18,290.55,1.0,0.77,0.54,0.54,0.46,0.54,4.05,2.13,1.92,1.21,0.0,0.65,0.0,271.89,272.11,41779.48,0.0,5675.28,1.0,284.17,289.61,296.9,299.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8102.94,0.0,339.71,2275.33,0.0,1831.52,0.55,1.0,0.0,3.0,1.0,0.0
16455300.0,297.16,297.15,293.15,0.0,0.0,290.58,0.88,0.57,0.52,297.21,297.15,293.15,0.0,0.0,290.58,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,290.58,0.84,0.49,0.34,297.17,297.15,293.15,0.0,0.0,290.58,0.86,0.54,0.51,296.83,297.15,293.15,0.0,0.0,290.58,0.72,0.3,1.38,290.58,291.15,302.07,293.93,299.73,297.18,290.58,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.12,1.95,1.21,0.0,0.65,0.0,277.71,277.94,41951.74,0.0,5793.11,1.0,284.18,289.64,296.93,299.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8124.08,0.0,339.71,2275.33,0.0,1836.24,0.55,1.0,0.0,3.0,1.0,0.0
16455600.0,297.16,297.15,293.15,0.0,0.0,290.61,0.88,0.58,0.52,297.21,297.15,293.15,0.0,0.0,290.61,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,290.61,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,290.61,0.86,0.54,0.52,296.83,297.15,293.15,0.0,0.0,290.61,0.71,0.3,1.38,290.61,291.15,302.15,293.96,299.76,297.18,290.61,1.0,0.78,0.54,0.54,0.46,0.54,4.1,2.12,1.97,1.2,0.0,0.65,0.0,283.67,283.91,42125.78,0.0,5917.26,1.0,284.18,289.66,296.96,299.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8144.88,0.0,339.71,2275.33,0.0,1841.86,0.55,1.0,0.0,3.0,1.0,0.0
16455900.0,297.16,297.15,293.15,0.0,0.0,290.64,0.88,0.58,0.52,297.22,297.15,293.15,0.0,0.0,290.64,0.93,0.7,0.66,297.17,297.15,293.15,0.0,0.0,290.64,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,290.64,0.86,0.55,0.52,296.83,297.15,293.15,0.0,0.0,290.64,0.71,0.3,1.38,290.64,291.15,302.23,293.99,299.78,297.18,290.64,1.0,0.78,0.54,0.54,0.46,0.54,4.12,2.12,2.0,1.19,0.0,0.65,0.0,289.84,290.09,42302.32,0.0,6047.92,1.0,284.19,289.69,296.99,299.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8165.62,0.0,339.71,2275.33,0.0,1847.18,0.55,1.0,0.0,3.0,1.0,0.0
16456200.0,297.16,297.15,293.15,0.0,0.0,290.67,0.87,0.58,0.53,297.22,297.15,293.15,0.0,0.0,290.67,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,290.67,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,290.67,0.86,0.55,0.53,296.84,297.15,293.15,0.0,0.0,290.67,0.71,0.3,1.38,290.67,291.15,302.32,294.02,299.81,297.19,290.67,1.0,0.79,0.53,0.53,0.47,0.53,4.15,2.12,2.03,1.19,0.0,0.65,0.0,296.27,296.53,42484.79,0.0,6186.24,1.0,284.19,289.72,297.02,299.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8187.21,0.0,339.71,2275.33,0.0,1851.82,0.55,1.0,0.0,3.0,1.0,0.0
16456500.0,297.16,297.15,293.15,0.0,0.0,290.71,0.87,0.58,0.53,297.23,297.15,293.15,0.0,0.0,290.71,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,290.71,0.83,0.5,0.36,297.18,297.15,293.15,0.0,0.0,290.71,0.86,0.56,0.53,296.84,297.15,293.15,0.0,0.0,290.71,0.7,0.3,1.38,290.71,291.15,302.4,294.05,299.83,297.19,290.71,1.0,0.8,0.53,0.53,0.47,0.53,4.18,2.12,2.06,1.18,0.0,0.65,0.0,303.01,303.28,42672.58,0.0,6332.89,1.0,284.2,289.75,297.06,299.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8209.64,0.0,339.71,2275.33,0.0,1856.39,0.55,1.0,0.0,3.0,1.0,0.0
16456800.0,297.16,297.15,293.15,0.0,0.0,290.74,0.87,0.59,0.53,297.23,297.15,293.15,0.0,0.0,290.74,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,290.74,0.83,0.51,0.36,297.18,297.15,293.15,0.0,0.0,290.74,0.86,0.56,0.54,296.84,297.15,293.15,0.0,0.0,290.74,0.7,0.3,1.38,290.74,291.15,302.48,294.09,299.86,297.19,290.74,1.0,0.8,0.53,0.53,0.47,0.53,4.21,2.12,2.09,1.17,0.0,0.65,0.0,310.09,310.37,42864.85,0.0,6487.85,1.0,284.2,289.78,297.09,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8232.78,0.0,339.71,2275.33,0.0,1860.97,0.55,1.0,0.0,3.0,1.0,0.0
16457100.0,297.16,297.15,293.15,0.0,0.0,290.77,0.86,0.59,0.53,297.23,297.15,293.15,0.0,0.0,290.77,0.94,0.75,0.71,297.18,297.15,293.15,0.0,0.0,290.77,0.83,0.51,0.36,297.18,297.15,293.15,0.0,0.0,290.77,0.85,0.57,0.54,296.84,297.15,293.15,0.0,0.0,290.77,0.7,0.3,1.38,290.77,291.15,302.57,294.12,299.88,297.19,290.77,1.0,0.81,0.53,0.53,0.47,0.53,4.24,2.12,2.12,1.17,0.0,0.65,0.0,317.51,317.8,43060.75,0.0,6650.46,1.0,284.2,289.81,297.12,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8256.55,0.0,339.71,2275.33,0.0,1865.56,0.55,1.0,0.0,3.0,1.0,0.0
16457400.0,297.16,297.15,293.15,0.0,0.0,290.81,0.86,0.59,0.53,297.24,297.15,293.15,0.0,0.0,290.81,0.94,0.77,0.73,297.18,297.15,293.15,0.0,0.0,290.81,0.83,0.52,0.36,297.18,297.15,293.15,0.0,0.0,290.81,0.85,0.57,0.55,296.84,297.15,293.15,0.0,0.0,290.81,0.69,0.3,1.38,290.81,291.15,302.65,294.16,299.91,297.19,290.81,1.0,0.82,0.52,0.52,0.48,0.52,4.27,2.12,2.15,1.16,0.0,0.65,0.0,325.27,325.57,43257.21,0.0,6819.28,1.0,284.21,289.84,297.16,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8280.69,0.0,339.71,2275.33,0.0,1870.0,0.55,1.0,0.0,3.0,1.0,0.0
16457700.0,297.16,297.15,293.15,0.0,0.0,290.84,0.86,0.59,0.53,297.24,297.15,293.15,0.0,0.0,290.84,0.95,0.78,0.74,297.18,297.15,293.15,0.0,0.0,290.84,0.82,0.52,0.37,297.18,297.15,293.15,0.0,0.0,290.84,0.85,0.58,0.55,296.84,297.15,293.15,0.0,0.0,290.84,0.69,0.3,1.38,290.84,291.15,302.73,294.2,299.93,297.19,290.85,1.0,0.83,0.52,0.52,0.48,0.52,4.3,2.12,2.18,1.15,0.0,0.65,0.0,333.35,333.65,43453.05,0.0,6992.8,1.0,284.21,289.87,297.2,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8305.08,0.0,339.71,2275.33,0.0,1874.22,0.55,1.0,0.0,3.0,1.0,0.0
16458000.0,297.15,297.15,293.15,0.0,0.0,290.88,0.85,0.59,0.54,297.24,297.15,293.15,0.0,0.0,290.88,0.95,0.8,0.76,297.18,297.15,293.15,0.0,0.0,290.88,0.82,0.53,0.37,297.18,297.15,293.15,0.0,0.0,290.88,0.85,0.58,0.56,296.85,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.38,290.88,291.15,302.82,294.24,299.95,297.19,290.88,1.0,0.83,0.52,0.52,0.48,0.52,4.33,2.12,2.21,1.15,0.0,0.65,0.0,341.68,341.99,43647.25,0.0,7169.38,1.0,284.22,289.9,297.24,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8329.62,0.0,339.71,2275.33,0.0,1878.17,0.55,1.0,0.0,3.0,1.0,0.0
16458300.0,297.15,297.15,293.15,0.0,0.0,290.91,0.85,0.59,0.54,297.24,297.15,293.15,0.0,0.0,290.91,0.95,0.81,0.77,297.18,297.15,293.15,0.0,0.0,290.91,0.82,0.53,0.38,297.18,297.15,293.15,0.0,0.0,290.91,0.85,0.59,0.56,296.85,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,302.9,294.27,299.97,297.19,290.92,1.0,0.84,0.51,0.51,0.49,0.51,4.36,2.12,2.24,1.14,0.0,0.65,0.0,350.25,350.55,43838.43,0.0,7348.11,1.0,284.22,289.93,297.27,299.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8354.16,0.0,339.71,2275.33,0.0,1881.77,0.55,1.0,0.0,3.0,1.0,0.0
16458600.0,297.15,297.15,293.15,0.0,0.0,290.95,0.84,0.59,0.54,297.23,297.15,293.15,0.0,0.0,290.95,0.95,0.83,0.78,297.18,297.15,293.15,0.0,0.0,290.95,0.82,0.54,0.38,297.18,297.15,293.15,0.0,0.0,290.95,0.85,0.59,0.57,296.85,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,302.98,294.31,299.99,297.19,290.95,1.0,0.85,0.51,0.51,0.49,0.51,4.39,2.12,2.27,1.13,0.0,0.65,0.0,358.99,359.29,44027.7,0.0,7528.31,1.0,284.23,289.96,297.31,299.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8378.75,0.0,339.71,2275.33,0.0,1885.09,0.55,1.0,0.0,3.0,1.0,0.0
16458900.0,297.15,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.54,297.23,297.15,293.15,0.0,0.0,290.98,0.95,0.84,0.8,297.18,297.15,293.15,0.0,0.0,290.98,0.82,0.54,0.38,297.18,297.15,293.15,0.0,0.0,290.98,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,303.07,294.35,300.01,297.19,290.98,1.0,0.85,0.51,0.51,0.49,0.51,4.42,2.12,2.3,1.12,0.0,0.65,0.0,367.86,368.15,44213.84,0.0,7709.25,1.0,284.23,289.98,297.35,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8403.25,0.0,339.71,2275.33,0.0,1888.13,0.55,1.0,0.0,3.0,1.0,0.0
16459200.0,297.15,297.15,293.15,0.0,0.0,291.02,0.84,0.59,0.54,297.23,297.15,293.15,0.0,0.0,291.02,0.95,0.86,0.81,297.18,297.15,293.15,0.0,0.0,291.02,0.82,0.54,0.39,297.18,297.15,293.15,0.0,0.0,291.02,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.15,294.39,300.03,297.19,291.02,1.0,0.86,0.51,0.51,0.49,0.51,4.45,2.12,2.33,1.12,0.0,0.65,0.0,376.82,377.12,44397.22,0.0,7890.95,1.0,284.24,290.01,297.39,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8427.63,0.0,339.71,2275.33,0.0,1890.88,0.55,1.0,0.0,3.0,1.0,0.0
16459500.0,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.04,0.95,0.87,0.82,297.17,297.15,293.15,0.0,0.0,291.04,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.22,294.42,300.04,297.18,291.04,1.0,0.87,0.5,0.5,0.5,0.5,4.47,2.12,2.35,1.11,0.0,0.65,0.0,385.78,386.03,44527.2,0.0,8049.48,1.0,284.24,290.03,297.43,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8446.82,0.0,339.71,2275.33,0.0,1896.01,0.55,1.0,0.0,3.0,1.0,0.0
16459800.0,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.06,0.95,0.88,0.83,297.17,297.15,293.15,0.0,0.0,291.06,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.25,294.44,300.04,297.18,291.06,1.0,0.87,0.5,0.5,0.5,0.5,4.49,2.11,2.38,1.1,0.0,0.65,0.0,394.57,394.82,44621.28,0.0,8198.56,1.0,284.24,290.05,297.45,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8459.42,0.0,339.71,2275.33,0.0,1902.41,0.55,1.0,0.0,3.0,1.0,0.0
16460100.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.08,0.95,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.27,294.45,300.03,297.17,291.08,1.0,0.88,0.5,0.5,0.5,0.5,4.51,2.11,2.4,1.09,0.0,0.65,0.0,403.21,403.44,44684.59,0.0,8342.63,1.0,284.24,290.06,297.45,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8466.74,0.0,339.71,2275.33,0.0,1908.87,0.55,1.0,0.0,3.0,1.0,0.0
16460400.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.08,0.95,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.26,294.45,300.01,297.17,291.08,1.0,0.88,0.5,0.5,0.5,0.5,4.52,2.1,2.42,1.08,0.0,0.65,0.0,409.89,410.0,44718.09,0.0,8464.45,1.0,284.24,290.06,297.45,299.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8469.41,0.0,339.71,2275.33,0.0,1914.79,0.55,1.0,0.0,3.0,1.0,0.0
16460700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.09,0.95,0.91,0.86,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,303.24,294.45,299.98,297.17,291.09,1.0,0.89,0.5,0.5,0.5,0.5,4.54,2.1,2.44,1.08,0.0,0.65,0.0,409.94,410.0,44721.91,0.0,8519.7,1.0,284.24,290.06,297.45,299.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8467.92,0.0,339.71,2275.33,0.0,1919.58,0.55,1.0,0.0,3.0,1.0,0.0
16461000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.09,0.95,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,303.21,294.44,299.95,297.17,291.09,1.0,0.89,0.49,0.49,0.51,0.49,4.55,2.09,2.45,1.07,0.0,0.65,0.0,409.94,410.0,44711.12,0.0,8569.67,1.0,284.24,290.06,297.44,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8464.06,0.0,339.71,2275.33,0.0,1923.2,0.55,1.0,0.0,3.0,1.0,0.0
16461300.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.08,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.6,296.83,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.18,294.42,299.92,297.17,291.08,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.09,2.47,1.06,0.0,0.65,0.0,409.95,410.0,44692.33,0.0,8615.72,1.0,284.24,290.06,297.42,299.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8458.88,0.0,339.71,2275.33,0.0,1926.19,0.55,1.0,0.0,3.0,1.0,0.0
16461600.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.08,0.96,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.15,294.41,299.9,297.17,291.08,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.08,2.48,1.05,0.0,0.65,0.0,409.95,410.0,44672.46,0.0,8659.0,1.0,284.24,290.06,297.41,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8453.45,0.0,339.71,2275.33,0.0,1928.39,0.55,1.0,0.0,3.0,1.0,0.0
16461900.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.08,0.96,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.13,294.4,299.88,297.17,291.08,1.0,0.89,0.49,0.49,0.51,0.49,4.58,2.08,2.5,1.05,0.0,0.65,0.0,409.95,410.0,44658.7,0.0,8701.4,1.0,284.24,290.05,297.4,299.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8448.84,0.0,339.71,2275.33,0.0,1929.71,0.55,1.0,0.0,3.0,1.0,0.0
16462200.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.08,0.96,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.12,294.39,299.86,297.17,291.08,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.08,2.51,1.04,0.0,0.65,0.0,409.95,410.0,44658.56,0.0,8744.82,1.0,284.24,290.05,297.39,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8446.2,0.0,339.71,2275.33,0.0,1930.07,0.55,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.08,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,303.12,294.39,299.85,297.17,291.08,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.04,0.0,0.65,0.0,409.94,410.0,44680.07,0.0,8791.75,1.0,284.24,290.06,297.39,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8446.72,0.0,339.71,2275.33,0.0,1929.55,0.55,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.09,0.97,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,303.15,294.39,299.86,297.17,291.09,1.0,0.9,0.49,0.49,0.51,0.49,4.61,2.07,2.54,1.03,0.0,0.65,0.0,409.93,410.0,44730.54,0.0,8844.96,1.0,284.24,290.06,297.39,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8451.46,0.0,339.71,2275.33,0.0,1928.15,0.55,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.11,0.97,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.61,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.2,294.39,299.88,297.19,291.11,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.56,1.03,0.0,0.65,0.0,409.85,410.0,44878.22,0.0,8955.68,1.0,284.25,290.08,297.4,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8462.46,0.0,339.71,2275.33,0.0,1935.81,0.55,1.0,0.0,3.0,1.0,0.0
16463400.0,297.17,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.14,0.98,0.97,0.91,297.23,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.85,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.28,294.38,299.91,297.2,291.14,1.0,0.9,0.48,0.48,0.52,0.48,4.67,2.08,2.59,1.02,0.0,0.65,0.0,409.84,410.0,45050.6,0.0,9092.59,1.0,284.25,290.11,297.38,299.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8470.9,0.0,339.71,2275.33,0.0,1954.4,0.55,1.0,0.0,3.0,1.0,0.0
16463700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.52,297.21,297.15,293.15,0.0,0.0,291.16,0.98,0.98,0.92,297.23,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.62,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.38,294.35,299.93,297.2,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.7,2.08,2.62,1.02,0.0,0.65,0.0,409.83,410.0,45228.64,0.0,9240.07,1.0,284.25,290.14,297.36,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8475.54,0.0,339.71,2275.33,0.0,1976.66,0.55,1.0,0.0,3.0,1.0,0.0
16464000.0,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.99,0.93,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.48,294.31,299.97,297.2,291.18,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.08,2.65,1.02,0.0,0.65,0.0,409.82,410.0,45407.13,0.0,9393.81,1.0,284.26,290.16,297.32,299.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8476.95,0.0,339.71,2275.33,0.0,2000.92,0.55,1.0,0.0,3.0,1.0,0.0
16464300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.6,294.27,300.0,297.2,291.2,1.0,0.92,0.48,0.48,0.52,0.48,4.77,2.09,2.68,1.01,0.01,0.65,0.0,409.82,410.0,45581.23,0.0,9551.03,1.0,284.26,290.19,297.27,299.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8475.48,0.0,339.71,2275.33,0.0,2026.28,0.55,1.0,0.0,3.0,1.0,0.0
16464600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.63,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.71,294.21,300.04,297.2,291.21,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.09,2.71,1.01,0.01,0.65,0.0,409.88,410.0,45728.31,0.0,9687.96,1.0,284.26,290.21,297.22,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8470.57,0.0,339.71,2275.33,0.0,2051.24,0.55,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.21,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.82,294.16,300.07,297.2,291.21,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.09,2.73,1.0,0.01,0.65,0.0,409.88,410.0,45841.27,0.0,9793.71,1.0,284.26,290.23,297.16,299.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8462.12,0.0,339.71,2275.33,0.0,2073.21,0.55,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.21,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.93,294.11,300.1,297.2,291.21,1.0,0.92,0.47,0.47,0.53,0.47,4.84,2.09,2.75,0.99,0.02,0.65,0.0,409.89,410.0,45939.94,0.0,9895.85,1.0,284.27,290.24,297.11,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8452.97,0.0,339.71,2275.33,0.0,2092.6,0.55,1.0,0.0,3.0,1.0,0.0
16465500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.21,0.9,0.74,0.52,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.02,294.06,300.12,297.2,291.21,1.0,0.93,0.47,0.47,0.53,0.47,4.86,2.09,2.78,0.99,0.02,0.65,0.0,409.89,410.0,46021.82,0.0,9993.35,1.0,284.27,290.26,297.06,299.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8444.01,0.0,339.71,2275.33,0.0,2108.71,0.55,1.0,0.0,3.0,1.0,0.0
16465800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.09,294.02,300.14,297.2,291.21,1.0,0.93,0.47,0.47,0.53,0.47,4.88,2.08,2.8,0.98,0.02,0.65,0.0,409.9,410.0,46085.63,0.0,10085.68,1.0,284.27,290.27,297.02,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8436.34,0.0,339.71,2275.33,0.0,2120.4,0.55,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.13,293.99,300.14,297.2,291.21,1.0,0.93,0.47,0.47,0.53,0.47,4.9,2.08,2.82,0.98,0.03,0.65,0.0,409.91,410.0,46131.59,0.0,10173.08,1.0,284.27,290.27,296.99,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8431.04,0.0,339.71,2275.33,0.0,2126.14,0.55,1.0,0.0,3.0,1.0,0.0
