time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16466400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.14,297.2,291.21,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.08,2.84,0.97,0.03,0.65,0.0,409.91,410.0,46158.13,0.0,10255.35,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8429.53,0.0,339.71,2275.33,0.0,2125.27,0.55,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.12,297.2,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.08,2.85,0.96,0.03,0.65,0.0,409.92,410.0,46174.38,0.0,10332.75,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8430.68,0.0,339.71,2275.33,0.0,2123.46,0.55,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.66,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.11,297.19,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.07,2.87,0.96,0.04,0.65,0.0,409.92,410.0,46188.81,0.0,10405.2,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8431.81,0.0,339.71,2275.33,0.0,2124.04,0.55,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.1,297.19,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.07,2.89,0.95,0.04,0.65,0.0,409.93,410.0,46202.18,0.0,10473.0,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8432.78,0.0,339.71,2275.33,0.0,2124.91,0.55,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.21,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.09,297.19,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.07,2.9,0.95,0.04,0.65,0.0,409.93,410.0,46214.98,0.0,10536.31,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8433.68,0.0,339.71,2275.33,0.0,2125.77,0.55,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.89,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.07,297.19,291.21,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.07,2.92,0.94,0.05,0.65,0.0,409.94,410.0,46224.74,0.0,10595.08,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8434.37,0.0,339.71,2275.33,0.0,2126.51,0.55,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.21,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.21,0.89,0.7,0.67,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.06,297.18,291.21,1.0,0.94,0.46,0.46,0.54,0.46,5.0,2.06,2.93,0.94,0.05,0.65,0.0,409.94,410.0,46233.38,0.0,10648.98,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8434.97,0.0,339.71,2275.33,0.0,2127.1,0.55,1.0,0.0,3.0,1.0,0.0
16468500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.22,0.96,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,293.98,300.05,297.18,291.22,1.0,0.95,0.46,0.46,0.54,0.46,5.0,2.06,2.94,0.93,0.05,0.65,0.0,409.95,410.0,46240.63,0.0,10698.98,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8435.48,0.0,339.71,2275.33,0.0,2127.63,0.55,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.22,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,293.98,300.04,297.18,291.22,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.06,2.95,0.93,0.06,0.65,0.0,409.95,410.0,46244.64,0.0,10743.96,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8435.77,0.0,339.71,2275.33,0.0,2127.98,0.55,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.22,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,293.98,300.03,297.18,291.22,1.0,0.95,0.45,0.45,0.55,0.45,5.02,2.06,2.97,0.92,0.06,0.65,0.0,409.96,410.0,46248.57,0.0,10784.91,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8436.04,0.0,339.71,2275.33,0.0,2128.25,0.55,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.22,0.97,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,293.98,300.02,297.17,291.22,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.05,2.97,0.92,0.06,0.65,0.0,409.96,410.0,46249.39,0.0,10820.94,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8436.11,0.0,339.71,2275.33,0.0,2128.4,0.55,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.21,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.67,296.84,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.01,297.17,291.21,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.05,2.98,0.92,0.07,0.65,0.0,409.97,410.0,46246.68,0.0,10851.73,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8435.92,0.0,339.71,2275.33,0.0,2128.33,0.55,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.21,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.67,296.83,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.0,297.16,291.21,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.05,2.99,0.91,0.07,0.65,0.0,409.97,410.0,46241.3,0.0,10876.64,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8435.54,0.0,339.71,2275.33,0.0,2128.07,0.55,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.67,296.83,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,300.0,297.16,291.21,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.05,3.0,0.91,0.07,0.65,0.0,409.98,410.0,46232.46,0.0,10895.44,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8434.92,0.0,339.71,2275.33,0.0,2127.61,0.55,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.71,0.67,296.83,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,299.99,297.16,291.21,1.0,0.95,0.45,0.45,0.55,0.45,5.05,2.04,3.0,0.9,0.07,0.65,0.0,409.99,410.0,46219.03,0.0,10906.52,1.0,284.27,290.29,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8433.99,0.0,339.71,2275.33,0.0,2126.89,0.55,1.0,0.0,3.0,1.0,0.0
16470900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.19,297.15,293.15,0.0,0.0,291.21,0.99,0.95,0.67,297.14,297.15,293.15,0.0,0.0,291.21,0.89,0.7,0.67,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.15,293.98,299.98,297.15,291.21,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.01,0.9,0.08,0.65,0.0,410.01,410.0,46196.26,0.0,10902.27,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8432.41,0.0,339.71,2275.33,0.0,2125.7,0.55,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.52,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.94,297.18,297.15,293.15,0.0,0.0,291.2,0.99,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.2,0.89,0.7,0.67,296.82,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.15,293.98,299.98,297.15,291.2,1.0,0.95,0.45,0.45,0.55,0.45,5.04,2.04,3.01,0.9,0.08,0.65,0.0,410.02,410.0,46164.61,0.0,10883.28,1.0,284.27,290.28,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8430.19,0.0,339.71,2275.33,0.0,2123.93,0.55,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.94,297.18,297.15,293.15,0.0,0.0,291.19,0.99,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.67,296.82,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,299.97,297.14,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.03,3.0,0.9,0.08,0.65,0.0,410.04,410.0,46124.7,0.0,10849.95,1.0,284.27,290.27,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8427.39,0.0,339.71,2275.33,0.0,2121.59,0.55,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.19,0.99,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.67,296.81,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,293.98,299.97,297.14,291.19,1.0,0.95,0.45,0.45,0.55,0.45,5.03,2.03,3.0,0.89,0.08,0.65,0.0,410.05,410.0,46077.21,0.0,10803.46,1.0,284.27,290.26,296.98,299.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8424.07,0.0,339.71,2275.33,0.0,2118.75,0.55,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.66,296.81,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,293.98,299.96,297.14,291.18,1.0,0.95,0.45,0.45,0.55,0.45,5.01,2.02,2.99,0.89,0.08,0.65,0.0,410.07,410.0,46021.82,0.0,10743.39,1.0,284.27,290.26,296.98,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8420.18,0.0,339.71,2275.33,0.0,2115.38,0.55,1.0,0.0,3.0,1.0,0.0
16472400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.81,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,299.96,297.13,291.17,1.0,0.94,0.45,0.45,0.55,0.45,5.0,2.02,2.98,0.89,0.08,0.65,0.0,410.08,410.0,45958.45,0.0,10670.19,1.0,284.26,290.25,296.98,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8415.75,0.0,339.71,2275.33,0.0,2111.5,0.55,1.0,0.0,3.0,1.0,0.0
16472700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.8,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.96,297.13,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.01,2.97,0.89,0.08,0.65,0.0,410.1,410.0,45886.3,0.0,10583.11,1.0,284.26,290.24,296.98,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8410.69,0.0,339.71,2275.33,0.0,2107.06,0.55,1.0,0.0,3.0,1.0,0.0
16473000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,296.8,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.96,297.12,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.01,2.96,0.89,0.08,0.65,0.0,410.11,410.0,45804.85,0.0,10481.87,1.0,284.26,290.22,296.98,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8405.0,0.0,339.71,2275.33,0.0,2102.03,0.55,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.5,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.9,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.79,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,293.98,299.97,297.12,291.12,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.0,2.94,0.89,0.08,0.65,0.0,410.13,410.0,45713.7,0.0,10366.4,1.0,284.26,290.21,296.98,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8398.63,0.0,339.71,2275.33,0.0,2096.38,0.55,1.0,0.0,3.0,1.0,0.0
16473600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.11,0.98,0.93,0.89,297.13,297.15,293.15,0.0,0.0,291.11,0.99,0.97,0.68,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,296.79,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,293.98,299.97,297.11,291.11,1.0,0.93,0.45,0.45,0.55,0.45,4.91,1.99,2.92,0.89,0.07,0.65,0.0,410.15,410.0,45612.5,0.0,10236.54,1.0,284.26,290.2,296.98,299.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8391.56,0.0,339.71,2275.33,0.0,2090.06,0.55,1.0,0.0,3.0,1.0,0.0
16473900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.92,0.88,297.12,297.15,293.15,0.0,0.0,291.09,0.98,0.96,0.67,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.64,296.78,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.16,294.0,299.98,297.11,291.09,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.99,2.9,0.89,0.07,0.65,0.0,410.16,410.0,45515.41,0.0,10093.48,1.0,284.26,290.18,296.99,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8388.08,0.0,339.71,2275.33,0.0,2075.13,0.55,1.0,0.0,3.0,1.0,0.0
16474200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.97,0.91,0.87,297.12,297.15,293.15,0.0,0.0,291.08,0.98,0.95,0.67,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.63,296.78,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.17,294.03,299.99,297.1,291.08,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.98,2.87,0.89,0.07,0.65,0.0,410.17,410.0,45436.1,0.0,9940.96,1.0,284.25,290.17,297.03,299.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8393.39,0.0,339.71,2275.33,0.0,2052.32,0.55,1.0,0.0,3.0,1.0,0.0
16474500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.9,0.86,297.11,297.15,293.15,0.0,0.0,291.07,0.98,0.95,0.66,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.2,294.09,300.01,297.1,291.07,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.97,2.84,0.89,0.06,0.65,0.0,410.18,410.0,45374.78,0.0,9783.77,1.0,284.25,290.16,297.08,299.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8405.93,0.0,339.71,2275.33,0.0,2027.6,0.55,1.0,0.0,3.0,1.0,0.0
16474800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.89,0.85,297.1,297.15,293.15,0.0,0.0,291.07,0.97,0.94,0.66,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,296.77,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.22,294.16,300.03,297.1,291.07,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.97,2.81,0.89,0.06,0.65,0.0,410.18,410.0,45325.23,0.0,9624.15,1.0,284.25,290.15,297.16,299.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8423.5,0.0,339.71,2275.33,0.0,2002.49,0.55,1.0,0.0,3.0,1.0,0.0
16475100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.83,297.1,297.15,293.15,0.0,0.0,291.08,0.97,0.93,0.65,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.25,294.24,300.06,297.1,291.08,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.96,2.79,0.89,0.05,0.65,0.0,410.18,410.0,45284.24,0.0,9464.04,1.0,284.25,290.15,297.23,299.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8444.18,0.0,339.71,2275.33,0.0,1977.71,0.55,1.0,0.0,3.0,1.0,0.0
16475400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.87,0.82,297.09,297.15,293.15,0.0,0.0,291.08,0.96,0.92,0.65,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.27,294.32,300.08,297.1,291.08,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.96,2.76,0.9,0.05,0.65,0.0,410.18,410.0,45248.51,0.0,9306.36,1.0,284.25,290.14,297.32,299.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8466.26,0.0,339.71,2275.33,0.0,1954.48,0.55,1.0,0.0,3.0,1.0,0.0
16475700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.09,0.94,0.86,0.81,297.09,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.64,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.29,294.4,300.1,297.1,291.09,1.0,0.9,0.46,0.46,0.54,0.46,4.68,1.95,2.73,0.9,0.05,0.65,0.0,410.17,410.0,45212.82,0.0,9153.28,1.0,284.25,290.14,297.4,299.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8487.77,0.0,339.71,2275.33,0.0,1933.68,0.55,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.9,0.63,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.3,294.48,300.12,297.1,291.09,1.0,0.9,0.46,0.46,0.54,0.46,4.65,1.95,2.7,0.9,0.05,0.65,0.0,410.17,410.0,45172.71,0.0,9006.27,1.0,284.25,290.13,297.47,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8506.9,0.0,339.71,2275.33,0.0,1916.25,0.55,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.09,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.29,294.54,300.14,297.1,291.09,1.0,0.9,0.46,0.46,0.54,0.46,4.62,1.95,2.67,0.91,0.04,0.65,0.0,410.16,410.0,45120.38,0.0,8865.94,1.0,284.25,290.13,297.54,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8521.67,0.0,339.71,2275.33,0.0,1903.11,0.55,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.09,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.27,294.58,300.14,297.1,291.09,1.0,0.89,0.47,0.47,0.53,0.47,4.58,1.94,2.64,0.91,0.04,0.65,0.0,410.16,410.0,45050.07,0.0,8732.85,1.0,284.25,290.12,297.58,300.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8529.94,0.0,339.71,2275.33,0.0,1894.66,0.55,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.6,0.58,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,304.22,294.6,300.14,297.11,291.08,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.94,2.61,0.92,0.04,0.65,0.0,410.15,410.0,44952.79,0.0,8605.45,1.0,284.25,290.1,297.6,300.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8529.95,0.0,339.71,2275.33,0.0,1892.26,0.55,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.07,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.15,294.6,300.13,297.11,291.07,1.0,0.88,0.47,0.47,0.53,0.47,4.53,1.94,2.59,0.92,0.03,0.65,0.0,410.15,410.0,44818.01,0.0,8481.99,1.0,284.25,290.08,297.6,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8519.18,0.0,339.71,2275.33,0.0,1895.9,0.55,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.04,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.05,294.56,300.1,297.11,291.04,1.0,0.88,0.47,0.47,0.53,0.47,4.5,1.94,2.56,0.93,0.02,0.65,0.0,410.16,410.0,44630.12,0.0,8354.52,1.0,284.24,290.05,297.56,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8496.06,0.0,339.71,2275.33,0.0,1903.43,0.55,1.0,0.0,3.0,1.0,0.0
16477800.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.0,0.92,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.93,294.5,300.06,297.1,291.0,1.0,0.88,0.47,0.47,0.53,0.47,4.46,1.94,2.53,0.93,0.01,0.65,0.0,410.18,410.0,44385.46,0.0,8214.34,1.0,284.24,290.02,297.5,299.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8461.86,0.0,339.71,2275.33,0.0,1911.62,0.55,1.0,0.0,3.0,1.0,0.0
16478100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,290.94,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,290.94,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,290.94,0.82,0.58,0.55,296.73,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,303.79,294.42,300.02,297.09,290.94,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.93,2.49,0.94,0.0,0.65,0.0,410.2,410.0,44086.97,0.0,8058.85,1.0,284.23,289.97,297.42,299.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8417.96,0.0,339.71,2275.33,0.0,1919.74,0.55,1.0,0.0,3.0,1.0,0.0
16478400.0,297.1,297.15,293.15,0.0,0.0,290.88,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,290.88,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,290.88,0.91,0.82,0.58,297.1,297.15,293.15,0.0,0.0,290.88,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,303.63,294.32,299.96,297.09,290.88,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.93,2.46,0.94,0.0,0.65,0.0,410.23,410.0,43739.66,0.0,7887.34,1.0,284.22,289.92,297.33,299.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8365.78,0.0,339.71,2275.33,0.0,1927.1,0.55,1.0,0.0,3.0,1.0,0.0
16478700.0,297.09,297.15,293.15,0.0,0.0,290.81,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,290.81,0.88,0.75,0.72,297.08,297.15,293.15,0.0,0.0,290.81,0.9,0.8,0.57,297.09,297.15,293.15,0.0,0.0,290.81,0.8,0.56,0.54,296.7,297.15,293.15,0.0,0.0,290.81,0.66,0.3,1.4,290.81,291.15,303.46,294.22,299.91,297.08,290.81,1.0,0.86,0.48,0.48,0.52,0.48,4.33,1.92,2.42,0.94,0.0,0.65,0.0,410.25,410.0,43343.11,0.0,7697.81,1.0,284.21,289.86,297.22,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8306.42,0.0,339.71,2275.33,0.0,1932.38,0.55,1.0,0.0,3.0,1.0,0.0
16479000.0,297.08,297.15,293.15,0.0,0.0,290.73,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.73,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,290.73,0.9,0.79,0.56,297.08,297.15,293.15,0.0,0.0,290.73,0.8,0.55,0.53,296.68,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.4,290.73,291.15,303.27,294.1,299.84,297.07,290.73,1.0,0.85,0.48,0.48,0.52,0.48,4.28,1.91,2.37,0.95,0.0,0.65,0.0,410.16,409.86,42904.89,0.0,7490.64,1.0,284.2,289.79,297.1,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8241.59,0.0,339.71,2275.33,0.0,1935.51,0.55,1.0,0.0,3.0,1.0,0.0
16479300.0,297.08,297.15,293.15,0.0,0.0,290.64,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.64,0.87,0.71,0.68,297.06,297.15,293.15,0.0,0.0,290.64,0.89,0.78,0.55,297.08,297.15,293.15,0.0,0.0,290.64,0.79,0.53,0.51,296.66,297.15,293.15,0.0,0.0,290.64,0.66,0.3,1.4,290.64,291.15,303.08,293.97,299.78,297.07,290.64,1.0,0.85,0.49,0.49,0.51,0.49,4.22,1.9,2.32,0.95,0.0,0.65,0.0,408.9,408.56,42424.5,0.0,7256.43,1.0,284.19,289.72,296.97,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8172.35,0.0,339.71,2275.33,0.0,1935.44,0.55,1.0,0.0,3.0,1.0,0.0
16479600.0,297.07,297.15,293.15,0.0,0.0,290.54,0.71,0.38,0.36,297.04,297.15,293.15,0.0,0.0,290.54,0.86,0.69,0.67,297.05,297.15,293.15,0.0,0.0,290.54,0.88,0.76,0.54,297.07,297.15,293.15,0.0,0.0,290.54,0.78,0.52,0.5,296.64,297.15,293.15,0.0,0.0,290.54,0.66,0.3,1.4,290.54,291.15,302.89,293.85,299.71,297.06,290.54,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.89,2.27,0.96,0.0,0.65,0.0,406.39,406.01,41906.05,0.0,6995.4,1.0,284.18,289.64,296.85,299.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8100.12,0.0,339.71,2275.33,0.0,1931.23,0.55,1.0,0.0,3.0,1.0,0.0
16479900.0,297.06,297.15,293.15,0.0,0.0,290.44,0.7,0.37,0.34,297.03,297.15,293.15,0.0,0.0,290.44,0.85,0.67,0.65,297.04,297.15,293.15,0.0,0.0,290.44,0.88,0.74,0.52,297.06,297.15,293.15,0.0,0.0,290.44,0.78,0.5,0.49,296.62,297.15,293.15,0.0,0.0,290.44,0.66,0.3,1.4,290.44,291.15,302.7,293.72,299.65,297.05,290.44,1.0,0.83,0.49,0.49,0.51,0.49,4.09,1.88,2.21,0.96,0.0,0.65,0.0,402.62,402.18,41374.28,0.0,6710.47,1.0,284.17,289.56,296.72,298.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8027.48,0.0,339.71,2275.33,0.0,1922.64,0.55,1.0,0.0,3.0,1.0,0.0
16480200.0,297.06,297.15,293.15,0.0,0.0,290.34,0.69,0.35,0.33,297.03,297.15,293.15,0.0,0.0,290.34,0.84,0.65,0.63,297.03,297.15,293.15,0.0,0.0,290.34,0.87,0.72,0.51,297.06,297.15,293.15,0.0,0.0,290.34,0.77,0.49,0.47,296.6,297.15,293.15,0.0,0.0,290.34,0.66,0.3,1.4,290.34,291.15,302.51,293.61,299.58,297.04,290.34,1.0,0.82,0.5,0.5,0.5,0.5,4.01,1.86,2.14,0.96,0.0,0.65,0.0,397.47,396.98,40803.67,0.0,6403.92,1.0,284.15,289.47,296.6,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7954.49,0.0,339.71,2275.33,0.0,1909.22,0.55,1.0,0.0,3.0,1.0,0.0
16480500.0,297.06,297.15,293.15,0.0,0.0,290.23,0.68,0.34,0.32,297.02,297.15,293.15,0.0,0.0,290.23,0.83,0.63,0.61,297.02,297.15,293.15,0.0,0.0,290.23,0.86,0.7,0.49,297.05,297.15,293.15,0.0,0.0,290.23,0.76,0.47,0.46,296.58,297.15,293.15,0.0,0.0,290.23,0.66,0.3,1.4,290.23,291.15,302.32,293.5,299.53,297.04,290.23,1.0,0.8,0.5,0.5,0.5,0.5,3.93,1.85,2.08,0.97,0.0,0.65,0.0,390.86,390.33,40229.08,0.0,6080.33,1.0,284.14,289.38,296.49,298.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7884.0,0.0,339.71,2275.33,0.0,1890.34,0.55,1.0,0.0,3.0,1.0,0.0
16480800.0,297.06,297.15,293.15,0.0,0.0,290.13,0.67,0.32,0.3,297.02,297.15,293.15,0.0,0.0,290.13,0.83,0.61,0.58,297.01,297.15,293.15,0.0,0.0,290.13,0.85,0.67,0.48,297.05,297.15,293.15,0.0,0.0,290.13,0.75,0.45,0.44,296.56,297.15,293.15,0.0,0.0,290.13,0.66,0.3,1.4,290.13,291.15,302.15,293.4,299.48,297.03,290.13,1.0,0.79,0.51,0.51,0.49,0.51,3.84,1.83,2.01,0.97,0.0,0.65,0.0,382.86,382.28,39651.52,0.0,5746.25,1.0,284.13,289.29,296.39,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7817.28,0.0,339.71,2275.33,0.0,1865.65,0.55,1.0,0.0,3.0,1.0,0.0
16481100.0,297.05,297.15,293.15,0.0,0.0,290.02,0.66,0.3,0.29,297.01,297.15,293.15,0.0,0.0,290.02,0.82,0.58,0.56,297.0,297.15,293.15,0.0,0.0,290.02,0.85,0.65,0.46,297.04,297.15,293.15,0.0,0.0,290.02,0.74,0.43,0.42,296.55,297.15,293.15,0.0,0.0,290.02,0.66,0.3,1.4,290.02,291.15,301.98,293.31,299.43,297.03,290.02,1.0,0.77,0.51,0.51,0.49,0.51,3.75,1.82,1.93,0.97,0.0,0.65,0.0,373.49,372.87,39072.79,0.0,5407.17,1.0,284.11,289.2,296.31,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7754.79,0.0,339.71,2275.33,0.0,1837.67,0.55,1.0,0.0,3.0,1.0,0.0
16481400.0,297.05,297.15,293.15,0.0,0.0,289.92,0.66,0.3,0.28,297.01,297.15,293.15,0.0,0.0,289.92,0.81,0.56,0.54,297.0,297.15,293.15,0.0,0.0,289.92,0.84,0.62,0.44,297.04,297.15,293.15,0.0,0.0,289.92,0.74,0.41,0.4,296.53,297.15,293.15,0.0,0.0,289.92,0.66,0.3,1.4,289.92,291.15,301.82,293.24,299.38,297.02,289.92,1.0,0.76,0.52,0.52,0.48,0.52,3.67,1.81,1.87,0.98,0.0,0.65,0.0,362.65,362.08,38536.54,0.0,5099.34,1.0,284.1,289.12,296.23,298.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7697.71,0.0,339.71,2275.33,0.0,1809.11,0.55,1.0,0.0,3.0,1.0,0.0
16481700.0,297.02,297.15,293.15,0.0,0.0,289.83,0.67,0.3,0.28,297.02,297.15,293.15,0.0,0.0,289.83,0.8,0.54,0.52,297.0,297.15,293.15,0.0,0.0,289.83,0.83,0.59,0.42,297.04,297.15,293.15,0.0,0.0,289.83,0.73,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.83,0.67,0.3,1.39,289.83,291.15,301.65,293.17,299.33,297.02,289.83,1.0,0.75,0.53,0.53,0.47,0.53,3.6,1.8,1.8,0.99,0.0,0.65,0.0,350.55,349.95,38026.56,0.0,4810.99,1.0,284.09,289.04,296.16,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7645.47,0.0,339.71,2275.33,0.0,1782.16,0.55,1.0,0.0,3.0,1.0,0.0
16482000.0,296.99,297.15,293.15,0.0,0.0,289.74,0.67,0.3,0.28,297.02,297.15,293.15,0.0,0.0,289.74,0.8,0.51,0.49,296.99,297.15,293.15,0.0,0.0,289.74,0.82,0.57,0.4,297.04,297.15,293.15,0.0,0.0,289.74,0.72,0.37,0.37,296.49,297.15,293.15,0.0,0.0,289.74,0.67,0.3,1.39,289.74,291.15,301.48,293.11,299.28,297.01,289.74,1.0,0.73,0.53,0.53,0.47,0.53,3.52,1.79,1.74,0.99,0.0,0.65,0.0,337.17,336.55,37518.8,0.0,4523.84,1.0,284.08,288.97,296.1,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7595.7,0.0,339.71,2275.33,0.0,1753.76,0.55,1.0,0.0,3.0,1.0,0.0
16482300.0,296.97,297.15,293.15,0.0,0.0,289.66,0.67,0.3,0.28,297.02,297.15,293.15,0.0,0.0,289.66,0.79,0.49,0.47,296.99,297.15,293.15,0.0,0.0,289.66,0.82,0.54,0.38,297.04,297.15,293.15,0.0,0.0,289.66,0.72,0.36,0.35,296.48,297.15,293.15,0.0,0.0,289.66,0.67,0.3,1.39,289.66,291.15,301.32,293.06,299.23,297.01,289.65,1.0,0.72,0.54,0.54,0.46,0.54,3.45,1.78,1.67,1.0,0.0,0.65,0.0,322.53,321.87,37015.78,0.0,4239.7,1.0,284.07,288.89,296.05,298.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7548.67,0.0,339.71,2275.33,0.0,1723.82,0.55,1.0,0.0,3.0,1.0,0.0
16482600.0,296.94,297.15,293.15,0.0,0.0,289.57,0.68,0.3,0.28,297.02,297.15,293.15,0.0,0.0,289.57,0.79,0.47,0.45,297.0,297.15,293.15,0.0,0.0,289.57,0.81,0.51,0.36,297.04,297.15,293.15,0.0,0.0,289.57,0.71,0.34,0.33,296.46,297.15,293.15,0.0,0.0,289.57,0.68,0.3,1.39,289.57,291.15,301.15,293.01,299.18,297.0,289.57,1.0,0.7,0.54,0.54,0.46,0.54,3.38,1.77,1.61,1.01,0.0,0.65,0.0,306.69,306.01,36519.95,0.0,3960.77,1.0,284.06,288.81,296.01,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7504.33,0.0,339.71,2275.33,0.0,1692.67,0.55,1.0,0.0,3.0,1.0,0.0
16482900.0,296.92,297.15,293.15,0.0,0.0,289.49,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,289.49,0.78,0.45,0.43,297.0,297.15,293.15,0.0,0.0,289.49,0.8,0.49,0.35,297.05,297.15,293.15,0.0,0.0,289.49,0.7,0.32,0.31,296.44,297.15,293.15,0.0,0.0,289.49,0.69,0.3,1.39,289.49,291.15,300.98,292.97,299.12,297.0,289.49,1.0,0.68,0.55,0.55,0.45,0.55,3.3,1.76,1.54,1.02,0.0,0.65,0.0,289.75,289.05,36034.13,0.0,3689.08,1.0,284.04,288.74,295.97,297.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7462.7,0.0,339.71,2275.33,0.0,1660.72,0.55,1.0,0.0,3.0,1.0,0.0
16483200.0,296.89,297.15,293.15,0.0,0.0,289.41,0.7,0.3,0.28,297.03,297.15,293.15,0.0,0.0,289.41,0.78,0.43,0.41,297.0,297.15,293.15,0.0,0.0,289.41,0.8,0.46,0.33,297.05,297.15,293.15,0.0,0.0,289.41,0.7,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.41,0.7,0.3,1.38,289.41,291.15,300.82,292.94,299.07,297.0,289.41,1.0,0.66,0.56,0.56,0.44,0.56,3.23,1.75,1.48,1.02,0.0,0.65,0.0,271.84,271.12,35560.57,0.0,3426.44,1.0,284.03,288.67,295.93,297.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7423.74,0.0,339.71,2275.33,0.0,1628.38,0.55,1.0,0.0,3.0,1.0,0.0
16483500.0,296.87,297.15,293.15,0.0,0.0,289.35,0.71,0.3,0.28,297.04,297.15,293.15,0.0,0.0,289.35,0.78,0.41,0.39,297.01,297.15,293.15,0.0,0.0,289.35,0.8,0.44,0.31,297.04,297.15,293.15,0.0,0.0,289.35,0.71,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.35,0.71,0.3,1.38,289.35,291.15,300.65,292.91,299.01,296.99,289.34,1.0,0.65,0.56,0.56,0.44,0.56,3.18,1.75,1.43,1.04,0.0,0.65,0.0,253.16,252.51,35173.61,0.0,3206.24,1.0,284.03,288.61,295.9,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7391.66,0.0,339.71,2275.33,0.0,1598.04,0.55,1.0,0.0,3.0,1.0,0.0
16483800.0,296.84,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.28,297.04,297.15,293.15,0.0,0.0,289.29,0.78,0.39,0.37,297.02,297.15,293.15,0.0,0.0,289.29,0.79,0.41,0.29,297.03,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.29,0.72,0.3,1.38,289.29,291.15,300.48,292.89,298.95,296.99,289.29,1.0,0.63,0.57,0.57,0.43,0.57,3.13,1.75,1.38,1.05,0.0,0.65,0.0,234.13,233.47,34818.39,0.0,3002.88,1.0,284.02,288.55,295.88,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7363.4,0.0,339.71,2275.33,0.0,1572.7,0.55,1.0,0.0,3.0,1.0,0.0
16484100.0,296.82,297.15,293.15,0.0,0.0,289.24,0.73,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.24,0.78,0.37,0.36,297.02,297.15,293.15,0.0,0.0,289.24,0.79,0.39,0.28,297.01,297.15,293.15,0.0,0.0,289.24,0.73,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.24,0.73,0.3,1.37,289.23,291.15,300.32,292.87,298.88,296.98,289.23,1.0,0.62,0.58,0.58,0.42,0.58,3.09,1.76,1.33,1.06,0.0,0.65,0.0,214.94,214.28,34476.56,0.0,2808.1,1.0,284.01,288.5,295.86,297.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7337.1,0.0,339.71,2275.33,0.0,1547.99,0.55,1.0,0.0,3.0,1.0,0.0
16484400.0,296.8,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.18,0.78,0.35,0.34,297.03,297.15,293.15,0.0,0.0,289.18,0.79,0.37,0.26,296.98,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,289.18,291.15,300.15,292.85,298.81,296.97,289.18,1.0,0.6,0.58,0.58,0.42,0.58,3.04,1.76,1.29,1.07,0.0,0.65,0.0,195.9,195.24,34147.29,0.0,2622.73,1.0,284.0,288.45,295.85,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7312.78,0.0,339.71,2275.33,0.0,1523.47,0.55,1.0,0.0,3.0,1.0,0.0
16484700.0,297.65,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.98,292.84,296.75,296.59,287.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,198.53,30.81,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.99,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.82,292.83,296.75,296.59,287.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,216.3,0.1,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.16,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.65,292.82,296.75,296.59,287.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,234.08,0.02,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.26,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.48,292.81,296.75,296.59,288.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,251.91,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.32,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.32,292.81,296.75,296.59,288.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,269.77,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.35,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,299.15,292.8,296.75,296.59,288.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,287.65,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.37,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.98,292.8,296.75,296.59,288.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,305.5,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.38,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.82,292.8,296.75,296.6,288.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,323.65,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.39,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.65,292.79,296.75,296.6,288.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,341.8,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.4,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.48,292.79,296.75,296.6,288.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,360.05,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.4,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.32,292.78,296.75,296.6,288.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,377.9,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.4,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,298.15,292.77,296.75,296.6,288.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,395.77,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.41,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,297.98,292.77,296.75,296.6,288.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.41,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,297.82,292.76,296.75,296.6,288.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.41,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.91,303.15,297.65,292.77,296.75,296.6,288.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
