time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16514100.0,298.19,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.73,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.19,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.67,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.19,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.6,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.18,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.53,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.18,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.46,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.18,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.39,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.18,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.33,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.18,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.28,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.17,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.25,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.17,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.17,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.17,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.16,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.16,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.15,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.15,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.15,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.9,303.15,292.15,290.24,296.76,296.6,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.15,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.14,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,291.87,303.15,292.15,290.24,296.76,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.14,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,291.87,303.15,292.15,290.24,296.76,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,291.86,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.14,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.15,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.15,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.16,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.17,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.17,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.18,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.15,290.24,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.19,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.21,290.27,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.2,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.39,290.37,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.2,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,292.66,290.52,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.21,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,293.01,290.7,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.22,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,293.41,290.9,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.24,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,291.85,303.15,293.85,291.12,296.77,296.6,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.5,297.15,293.15,0.0,0.0,293.8,0.76,0.45,0.41,297.7,297.15,293.15,0.0,0.0,293.8,0.78,0.49,0.46,297.67,297.15,293.15,0.0,0.0,293.8,0.78,0.48,0.34,297.62,297.15,293.15,0.0,0.0,293.8,0.77,0.47,0.45,297.41,297.15,293.15,0.0,0.0,293.8,0.75,0.43,1.97,293.8,291.15,294.31,291.35,294.3,297.62,293.81,1.0,0.85,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.37,0.0,0.65,0.0,382.19,383.41,1870.54,0.0,7582.56,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.33,297.15,293.15,0.0,0.0,294.61,0.79,0.48,0.43,297.48,297.15,293.15,0.0,0.0,294.61,0.82,0.54,0.52,297.46,297.15,293.15,0.0,0.0,294.61,0.82,0.53,0.38,297.4,297.15,293.15,0.0,0.0,294.61,0.81,0.51,0.49,297.15,297.15,293.15,0.0,0.0,294.61,0.76,0.43,1.96,294.61,291.15,294.76,291.56,294.76,297.42,294.61,1.0,0.87,1.0,1.0,0.0,1.0,4.54,4.54,0.0,3.51,0.0,0.65,0.0,366.95,367.46,508.54,0.0,8212.2,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.34,297.15,293.15,0.0,0.0,295.09,0.82,0.51,0.46,297.46,297.15,293.15,0.0,0.0,295.09,0.86,0.6,0.57,297.45,297.15,293.15,0.0,0.0,295.09,0.85,0.59,0.41,297.39,297.15,293.15,0.0,0.0,295.09,0.84,0.55,0.52,297.14,297.15,293.15,0.0,0.0,295.09,0.77,0.43,1.94,295.09,291.15,295.19,291.75,295.19,297.41,295.09,1.0,0.89,1.0,1.0,0.0,1.0,4.69,4.69,0.0,3.63,0.0,0.65,0.0,357.33,358.18,316.71,0.0,8791.85,0.0,284.0,288.45,295.95,297.1,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.87,297.15,293.15,0.0,0.0,290.85,0.81,0.49,0.46,297.05,297.15,293.15,0.0,0.0,290.85,0.86,0.6,0.58,297.01,297.15,293.15,0.0,0.0,290.85,0.86,0.59,0.42,297.01,297.15,293.15,0.0,0.0,290.85,0.84,0.55,0.53,296.84,297.15,293.15,0.0,0.0,290.86,0.75,0.39,1.83,290.85,291.15,295.58,291.92,295.57,296.98,290.83,1.0,0.87,1.0,1.0,0.0,1.0,4.59,4.59,0.0,3.56,0.59,0.65,0.0,356.96,353.16,25259.06,0.0,8339.18,0.0,284.23,290.13,296.17,297.93,293.15,293.15,283.15,6190.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.39,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6807.73,0.0,68.96,2275.33,0.0,1024.16,0.33,1.0,0.0,3.0,1.0,0.0
16527300.0,296.53,297.15,293.15,0.0,0.0,289.74,0.73,0.38,0.36,296.67,297.15,293.15,0.0,0.0,289.74,0.81,0.52,0.51,296.64,297.15,293.15,0.0,0.0,289.74,0.8,0.5,0.36,296.65,297.15,293.15,0.0,0.0,289.74,0.78,0.46,0.46,296.52,297.15,293.15,0.0,0.0,289.74,0.67,0.3,1.4,289.74,291.15,295.9,292.06,295.9,296.63,289.73,1.0,0.75,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.86,0.44,0.65,0.0,342.81,339.47,31007.22,0.0,5055.05,0.0,284.05,288.83,295.06,296.78,293.15,293.15,283.15,13124.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.03,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6856.06,0.0,211.55,2275.33,0.0,1427.74,0.47,1.0,0.0,3.0,1.0,0.0
16527600.0,296.61,297.15,293.15,0.0,0.0,289.31,0.67,0.3,0.28,296.66,297.15,293.15,0.0,0.0,289.31,0.76,0.43,0.42,296.64,297.15,293.15,0.0,0.0,289.31,0.75,0.41,0.3,296.65,297.15,293.15,0.0,0.0,289.31,0.73,0.37,0.37,296.44,297.15,293.15,0.0,0.0,289.31,0.67,0.3,1.39,289.31,291.15,296.15,292.16,296.15,296.64,289.31,1.0,0.7,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.57,0.31,0.65,0.0,318.94,317.02,32334.79,0.0,3881.87,0.0,283.99,288.44,295.18,296.94,293.15,293.15,283.15,16306.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.75,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,6993.38,0.0,292.93,2275.33,0.0,1422.32,0.53,1.0,0.0,3.0,1.0,0.0
16527900.0,296.62,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.28,296.73,297.15,293.15,0.0,0.0,289.09,0.73,0.36,0.35,296.72,297.15,293.15,0.0,0.0,289.09,0.71,0.33,0.24,296.73,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.3,296.4,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,289.09,291.15,296.34,292.24,296.34,296.7,289.09,1.0,0.65,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.37,0.19,0.65,0.0,289.38,287.68,32306.77,0.0,3160.74,1.0,283.97,288.25,295.24,297.02,293.15,293.15,283.15,17444.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7020.46,0.0,324.1,2275.33,0.0,1454.73,0.55,1.0,0.0,3.0,1.0,0.0
16528200.0,296.6,297.15,293.15,0.0,0.0,289.01,0.7,0.3,0.28,296.82,297.15,293.15,0.0,0.0,289.01,0.7,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.01,0.7,0.3,0.22,296.76,297.15,293.15,0.0,0.0,289.01,0.7,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.01,0.7,0.3,1.38,289.01,291.15,296.52,292.29,296.52,296.75,289.01,1.0,0.62,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.08,0.65,0.0,254.34,253.22,32261.89,0.0,2748.93,1.0,283.96,288.18,295.29,297.06,293.15,293.15,283.15,17821.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7034.02,0.0,334.67,2275.33,0.0,1436.21,0.55,1.0,0.0,3.0,1.0,0.0
16528500.0,296.59,297.15,293.15,0.0,0.0,289.02,0.72,0.3,0.28,296.85,297.15,293.15,0.0,0.0,289.02,0.72,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.02,0.72,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.02,0.72,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.02,0.72,0.3,1.38,289.02,291.15,296.68,292.34,296.68,296.76,289.02,1.0,0.6,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.0,0.65,0.0,220.6,219.8,32474.32,0.0,2548.57,1.0,283.96,288.2,295.34,297.12,293.15,293.15,283.15,17942.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7062.59,0.0,338.09,2275.33,0.0,1437.72,0.55,1.0,0.0,3.0,1.0,0.0
16528800.0,296.59,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.04,0.74,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.04,0.74,0.3,1.37,289.04,291.15,296.84,292.38,296.84,296.76,289.04,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.0,0.65,0.0,190.99,190.26,32640.16,0.0,2379.36,1.0,283.97,288.22,295.38,297.17,293.15,293.15,283.15,17981.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7084.52,0.0,339.19,2275.33,0.0,1449.81,0.55,1.0,0.0,3.0,1.0,0.0
16529100.0,296.56,297.15,293.15,0.0,0.0,288.84,0.77,0.3,0.27,296.84,297.15,293.15,0.0,0.0,288.84,0.77,0.3,0.29,296.77,297.15,293.15,0.0,0.0,288.84,0.77,0.3,0.21,296.75,297.15,293.15,0.0,0.0,288.84,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,288.84,0.77,0.3,1.37,288.84,291.15,296.99,292.41,296.88,296.74,288.84,1.0,0.57,0.58,0.58,0.42,0.58,2.91,1.69,1.22,1.03,0.0,0.65,0.0,165.46,164.83,31608.54,0.0,2230.56,1.0,283.94,288.06,295.39,297.13,293.15,293.15,283.15,17994.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7029.52,0.0,339.54,2275.33,0.0,1385.48,0.55,1.0,0.0,3.0,1.0,0.0
16529400.0,296.55,297.15,293.15,0.0,0.0,288.84,0.79,0.3,0.27,296.83,297.15,293.15,0.0,0.0,288.84,0.79,0.3,0.29,296.75,297.15,293.15,0.0,0.0,288.84,0.79,0.3,0.21,296.74,297.15,293.15,0.0,0.0,288.84,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.84,0.79,0.3,1.36,288.84,291.15,297.14,292.45,296.97,296.73,288.84,1.0,0.55,0.59,0.59,0.41,0.59,2.91,1.71,1.19,1.06,0.0,0.65,0.0,144.64,144.13,31621.45,0.0,2113.27,1.0,283.95,288.06,295.44,297.19,293.15,293.15,283.15,17998.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7045.71,0.0,339.66,2275.33,0.0,1361.42,0.55,1.0,0.0,3.0,1.0,0.0
16529700.0,296.55,297.15,293.15,0.0,0.0,288.84,0.82,0.3,0.27,296.82,297.15,293.15,0.0,0.0,288.84,0.82,0.3,0.29,296.75,297.15,293.15,0.0,0.0,288.84,0.82,0.3,0.21,296.73,297.15,293.15,0.0,0.0,288.84,0.82,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.84,0.82,0.3,1.36,288.84,291.15,297.29,292.48,297.06,296.72,288.84,1.0,0.54,0.6,0.6,0.4,0.6,2.9,1.73,1.17,1.08,0.0,0.65,0.0,128.62,128.23,31661.92,0.0,2023.42,1.0,283.95,288.07,295.48,297.23,293.15,293.15,283.15,17999.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7058.69,0.0,339.69,2275.33,0.0,1359.89,0.55,1.0,0.0,3.0,1.0,0.0
16530000.0,296.54,297.15,293.15,0.0,0.0,288.85,0.84,0.3,0.27,296.82,297.15,293.15,0.0,0.0,288.85,0.84,0.3,0.29,296.74,297.15,293.15,0.0,0.0,288.85,0.84,0.3,0.21,296.73,297.15,293.15,0.0,0.0,288.85,0.84,0.3,0.29,296.32,297.15,293.15,0.0,0.0,288.85,0.84,0.3,1.36,288.85,291.15,297.44,292.52,297.15,296.72,288.85,1.0,0.53,0.6,0.6,0.4,0.6,2.89,1.75,1.14,1.1,0.0,0.65,0.0,116.75,116.46,31731.62,0.0,1957.13,1.0,283.95,288.08,295.52,297.27,293.15,293.15,283.15,17999.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7073.77,0.0,339.7,2275.33,0.0,1356.45,0.55,1.0,0.0,3.0,1.0,0.0
16530300.0,296.55,297.15,293.15,0.0,0.0,288.87,0.86,0.3,0.27,296.82,297.15,293.15,0.0,0.0,288.87,0.86,0.3,0.29,296.74,297.15,293.15,0.0,0.0,288.87,0.86,0.3,0.21,296.73,297.15,293.15,0.0,0.0,288.87,0.86,0.3,0.29,296.32,297.15,293.15,0.0,0.0,288.87,0.86,0.3,1.35,288.87,291.15,297.6,292.56,297.26,296.72,288.87,1.0,0.53,0.61,0.61,0.39,0.61,2.89,1.77,1.12,1.12,0.0,0.65,0.0,108.5,108.3,31834.79,0.0,1911.18,1.0,283.95,288.09,295.56,297.32,293.15,293.15,283.15,17999.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7092.97,0.0,339.71,2275.33,0.0,1352.66,0.55,1.0,0.0,3.0,1.0,0.0
16530600.0,296.55,297.15,293.15,0.0,0.0,288.89,0.87,0.3,0.27,296.82,297.15,293.15,0.0,0.0,288.89,0.87,0.3,0.29,296.74,297.15,293.15,0.0,0.0,288.89,0.87,0.3,0.21,296.73,297.15,293.15,0.0,0.0,288.89,0.87,0.3,0.29,296.31,297.15,293.15,0.0,0.0,288.89,0.87,0.3,1.35,288.89,291.15,297.77,292.62,297.37,296.72,288.89,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.79,1.1,1.14,0.0,0.65,0.0,103.14,103.02,31975.76,0.0,1881.4,1.0,283.95,288.11,295.62,297.38,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7117.22,0.0,339.71,2275.33,0.0,1348.93,0.55,1.0,0.0,3.0,1.0,0.0
16530900.0,296.56,297.15,293.15,0.0,0.0,288.92,0.88,0.3,0.27,296.82,297.15,293.15,0.0,0.0,288.92,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,288.92,0.88,0.3,0.21,296.73,297.15,293.15,0.0,0.0,288.92,0.88,0.3,0.29,296.31,297.15,293.15,0.0,0.0,288.92,0.88,0.3,1.35,288.92,291.15,297.95,292.69,297.49,296.72,288.92,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.08,1.16,0.0,0.65,0.0,99.87,99.79,32159.89,0.0,1863.26,1.0,283.96,288.14,295.69,297.45,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7147.67,0.0,339.71,2275.33,0.0,1345.16,0.55,1.0,0.0,3.0,1.0,0.0
16531200.0,296.57,297.15,293.15,0.0,0.0,288.96,0.89,0.3,0.27,296.83,297.15,293.15,0.0,0.0,288.96,0.89,0.3,0.29,296.75,297.15,293.15,0.0,0.0,288.96,0.89,0.3,0.21,296.74,297.15,293.15,0.0,0.0,288.96,0.89,0.3,0.29,296.31,297.15,293.15,0.0,0.0,288.96,0.89,0.3,1.35,288.96,291.15,298.15,292.77,297.62,296.73,288.96,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.82,1.06,1.17,0.0,0.65,0.0,97.93,97.89,32392.45,0.0,1852.55,1.0,283.96,288.18,295.77,297.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7185.46,0.0,339.71,2275.33,0.0,1341.2,0.55,1.0,0.0,3.0,1.0,0.0
16531500.0,296.59,297.15,293.15,0.0,0.0,289.01,0.89,0.3,0.27,296.84,297.15,293.15,0.0,0.0,289.01,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.01,0.89,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.01,0.89,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.01,0.89,0.3,1.35,289.01,291.15,298.38,292.88,297.78,296.74,289.01,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.05,1.19,0.0,0.65,0.0,96.83,96.8,32692.99,0.0,1846.42,1.0,283.97,288.22,295.88,297.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7233.42,0.0,339.71,2275.33,0.0,1335.3,0.55,1.0,0.0,3.0,1.0,0.0
16531800.0,296.62,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.08,0.9,0.3,1.35,289.08,291.15,298.63,293.01,297.96,296.76,289.08,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.04,1.2,0.0,0.65,0.0,96.2,96.19,33066.02,0.0,1842.97,1.0,283.98,288.28,296.01,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7292.8,0.0,339.71,2275.33,0.0,1330.8,0.55,1.0,0.0,3.0,1.0,0.0
16532100.0,296.66,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,289.16,291.15,298.91,293.15,298.16,296.79,289.16,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.86,1.02,1.21,0.0,0.65,0.0,95.86,95.85,33496.73,0.0,1841.07,1.0,283.99,288.35,296.15,297.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7360.85,0.0,339.71,2275.33,0.0,1329.95,0.55,1.0,0.0,3.0,1.0,0.0
16532400.0,296.7,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,289.24,291.15,299.2,293.31,298.36,296.82,289.24,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.87,1.01,1.22,0.0,0.65,0.0,95.64,95.64,33970.86,0.0,1839.94,1.0,284.0,288.42,296.31,298.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7434.99,0.0,339.71,2275.33,0.0,1332.36,0.55,1.0,0.0,3.0,1.0,0.0
16532700.0,296.74,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.33,0.9,0.3,1.35,289.33,291.15,299.5,293.48,298.58,296.85,289.33,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.23,0.0,0.65,0.0,95.52,95.52,34473.23,0.0,1839.28,1.0,284.02,288.5,296.48,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7512.83,0.0,339.71,2275.33,0.0,1337.75,0.55,1.0,0.0,3.0,1.0,0.0
16533000.0,296.79,297.15,293.15,0.0,0.0,289.43,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.43,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.43,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.43,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.43,0.9,0.3,1.35,289.43,291.15,299.8,293.64,298.8,296.88,289.43,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.24,0.0,0.65,0.0,95.47,95.47,34988.58,0.0,1838.99,1.0,284.03,288.58,296.64,298.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7591.88,0.0,339.71,2275.33,0.0,1345.48,0.55,1.0,0.0,3.0,1.0,0.0
16533300.0,296.83,297.15,293.15,0.0,0.0,289.52,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.52,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.52,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.52,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.52,0.9,0.3,1.35,289.52,291.15,300.09,293.8,299.01,296.92,289.52,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.98,1.25,0.0,0.65,0.0,95.43,95.43,35502.53,0.0,1838.8,1.0,284.04,288.66,296.81,298.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7669.85,0.0,339.71,2275.33,0.0,1355.28,0.55,1.0,0.0,3.0,1.0,0.0
16533600.0,296.87,297.15,293.15,0.0,0.0,289.61,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.61,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.61,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.61,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.61,0.9,0.3,1.35,289.61,291.15,300.36,293.96,299.21,296.95,289.61,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.91,0.97,1.26,0.0,0.65,0.0,95.4,95.4,35998.58,0.0,1838.66,1.0,284.05,288.73,296.96,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7744.28,0.0,339.71,2275.33,0.0,1366.92,0.55,1.0,0.0,3.0,1.0,0.0
16533900.0,296.91,297.15,293.15,0.0,0.0,289.7,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.7,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.7,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.7,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.7,0.9,0.3,1.35,289.7,291.15,300.61,294.09,299.4,296.99,289.7,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.97,1.27,0.0,0.65,0.0,95.4,95.4,36461.33,0.0,1838.64,1.0,284.06,288.8,297.1,299.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7812.84,0.0,339.71,2275.33,0.0,1380.21,0.55,1.0,0.0,3.0,1.0,0.0
16534200.0,296.95,297.15,293.15,0.0,0.0,289.77,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.77,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.77,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.77,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.77,0.9,0.3,1.35,289.77,291.15,300.83,294.21,299.57,297.02,289.78,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.0,0.65,0.0,95.41,95.41,36875.04,0.0,1838.69,1.0,284.07,288.87,297.22,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7873.06,0.0,339.71,2275.33,0.0,1394.88,0.55,1.0,0.0,3.0,1.0,0.0
16534500.0,296.98,297.15,293.15,0.0,0.0,289.84,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.84,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.84,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.84,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.84,0.9,0.3,1.35,289.84,291.15,301.01,294.31,299.71,297.05,289.84,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.0,0.65,0.0,95.41,95.41,37226.26,0.0,1838.72,1.0,284.08,288.92,297.31,299.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7922.96,0.0,339.71,2275.33,0.0,1411.57,0.55,1.0,0.0,3.0,1.0,0.0
16534800.0,297.01,297.15,293.15,0.0,0.0,289.89,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.89,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.89,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.89,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.89,0.9,0.3,1.35,289.89,291.15,301.15,294.38,299.81,297.08,289.89,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.0,0.65,0.0,95.56,95.6,37509.23,0.0,1843.41,1.0,284.09,288.97,297.38,299.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7960.61,0.0,339.71,2275.33,0.0,1431.07,0.55,1.0,0.0,3.0,1.0,0.0
16535100.0,297.03,297.15,293.15,0.0,0.0,289.94,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.94,0.91,0.31,0.29,297.07,297.15,293.15,0.0,0.0,289.94,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.94,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.94,0.9,0.3,1.35,289.94,291.15,301.26,294.43,299.9,297.09,289.94,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.0,0.65,0.0,96.37,96.44,37765.72,0.0,1857.71,1.0,284.1,289.01,297.43,299.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7991.5,0.0,339.71,2275.33,0.0,1441.3,0.55,1.0,0.0,3.0,1.0,0.0
16535400.0,297.04,297.15,293.15,0.0,0.0,289.99,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.99,0.91,0.31,0.3,297.08,297.15,293.15,0.0,0.0,289.99,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.99,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.99,0.89,0.3,1.35,289.99,291.15,301.35,294.49,299.97,297.11,289.99,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.96,0.94,1.3,0.0,0.65,0.0,97.74,97.83,38034.63,0.0,1877.16,1.0,284.1,289.05,297.49,299.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8026.01,0.0,339.71,2275.33,0.0,1444.48,0.55,1.0,0.0,3.0,1.0,0.0
16535700.0,297.05,297.15,293.15,0.0,0.0,290.04,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,290.04,0.91,0.32,0.31,297.09,297.15,293.15,0.0,0.0,290.04,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,290.04,0.89,0.3,0.29,296.6,297.15,293.15,0.0,0.0,290.04,0.89,0.3,1.35,290.04,291.15,301.44,294.56,300.04,297.11,290.04,1.0,0.53,0.66,0.66,0.34,0.66,2.91,1.97,0.94,1.31,0.0,0.65,0.0,99.5,99.6,38312.73,0.0,1899.58,1.0,284.11,289.09,297.56,299.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8063.12,0.0,339.71,2275.33,0.0,1447.56,0.55,1.0,0.0,3.0,1.0,0.0
16536000.0,297.06,297.15,293.15,0.0,0.0,290.1,0.88,0.3,0.27,297.19,297.15,293.15,0.0,0.0,290.1,0.91,0.33,0.31,297.1,297.15,293.15,0.0,0.0,290.1,0.88,0.3,0.21,297.12,297.15,293.15,0.0,0.0,290.1,0.88,0.3,0.29,296.61,297.15,293.15,0.0,0.0,290.1,0.88,0.3,1.35,290.1,291.15,301.52,294.63,300.1,297.12,290.1,1.0,0.53,0.66,0.66,0.34,0.66,2.92,1.98,0.94,1.32,0.0,0.65,0.0,101.48,101.59,38597.34,0.0,1923.54,1.0,284.11,289.14,297.64,299.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8102.05,0.0,339.71,2275.33,0.0,1450.65,0.55,1.0,0.0,3.0,1.0,0.0
16536300.0,297.07,297.15,293.15,0.0,0.0,290.15,0.88,0.3,0.27,297.19,297.15,293.15,0.0,0.0,290.15,0.91,0.34,0.32,297.11,297.15,293.15,0.0,0.0,290.15,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,290.15,0.88,0.3,0.29,296.62,297.15,293.15,0.0,0.0,290.15,0.88,0.3,1.35,290.15,291.15,301.6,294.71,300.15,297.13,290.15,1.0,0.53,0.66,0.66,0.34,0.66,2.93,1.98,0.95,1.32,0.0,0.65,0.0,103.61,103.71,38885.94,0.0,1948.47,1.0,284.12,289.18,297.71,299.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8142.24,0.0,339.71,2275.33,0.0,1453.6,0.55,1.0,0.0,3.0,1.0,0.0
16536600.0,297.08,297.15,293.15,0.0,0.0,290.21,0.87,0.3,0.27,297.19,297.15,293.15,0.0,0.0,290.21,0.91,0.34,0.33,297.12,297.15,293.15,0.0,0.0,290.21,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,290.21,0.87,0.3,0.29,296.62,297.15,293.15,0.0,0.0,290.21,0.87,0.3,1.35,290.21,291.15,301.67,294.79,300.21,297.14,290.21,1.0,0.53,0.66,0.66,0.34,0.66,2.94,1.99,0.95,1.33,0.0,0.65,0.0,105.85,105.96,39177.28,0.0,1974.37,1.0,284.13,289.22,297.79,299.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8183.25,0.0,339.71,2275.33,0.0,1456.63,0.55,1.0,0.0,3.0,1.0,0.0
16536900.0,297.09,297.15,293.15,0.0,0.0,290.26,0.87,0.3,0.27,297.19,297.15,293.15,0.0,0.0,290.26,0.91,0.35,0.33,297.13,297.15,293.15,0.0,0.0,290.26,0.87,0.3,0.21,297.16,297.15,293.15,0.0,0.0,290.26,0.87,0.3,0.29,296.63,297.15,293.15,0.0,0.0,290.26,0.87,0.3,1.35,290.26,291.15,301.74,294.87,300.26,297.14,290.27,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.0,0.95,1.33,0.0,0.65,0.0,108.18,108.31,39473.93,0.0,2002.52,1.0,284.14,289.27,297.87,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8224.84,0.0,339.71,2275.33,0.0,1459.95,0.55,1.0,0.0,3.0,1.0,0.0
16537200.0,297.11,297.15,293.15,0.0,0.0,290.32,0.86,0.3,0.27,297.2,297.15,293.15,0.0,0.0,290.32,0.91,0.36,0.34,297.14,297.15,293.15,0.0,0.0,290.32,0.86,0.3,0.21,297.17,297.15,293.15,0.0,0.0,290.32,0.86,0.3,0.29,296.64,297.15,293.15,0.0,0.0,290.32,0.86,0.3,1.35,290.32,291.15,301.82,294.95,300.31,297.15,290.32,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.0,0.96,1.34,0.0,0.65,0.0,110.68,110.82,39780.99,0.0,2036.07,1.0,284.14,289.32,297.95,300.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8267.06,0.0,339.71,2275.33,0.0,1464.25,0.55,1.0,0.0,3.0,1.0,0.0
16537500.0,297.12,297.15,293.15,0.0,0.0,290.38,0.86,0.3,0.27,297.2,297.15,293.15,0.0,0.0,290.38,0.92,0.37,0.35,297.15,297.15,293.15,0.0,0.0,290.38,0.86,0.3,0.21,297.17,297.15,293.15,0.0,0.0,290.38,0.86,0.31,0.29,296.65,297.15,293.15,0.0,0.0,290.38,0.86,0.3,1.35,290.38,291.15,301.89,295.02,300.36,297.16,290.39,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.01,0.96,1.34,0.0,0.65,0.0,113.39,113.56,40096.41,0.0,2075.92,1.0,284.15,289.37,298.02,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8309.34,0.0,339.71,2275.33,0.0,1469.77,0.55,1.0,0.0,3.0,1.0,0.0
