time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16537800.0,297.14,297.15,293.15,0.0,0.0,290.45,0.85,0.3,0.27,297.2,297.15,293.15,0.0,0.0,290.45,0.92,0.38,0.36,297.17,297.15,293.15,0.0,0.0,290.45,0.85,0.3,0.21,297.18,297.15,293.15,0.0,0.0,290.45,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,290.45,0.85,0.3,1.36,290.45,291.15,301.97,295.09,300.42,297.17,290.45,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.02,0.97,1.35,0.0,0.65,0.0,116.42,116.62,40424.57,0.0,2125.34,1.0,284.16,289.42,298.1,300.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8351.65,0.0,339.71,2275.33,0.0,1476.89,0.55,1.0,0.0,3.0,1.0,0.0
16538100.0,297.16,297.15,293.15,0.0,0.0,290.51,0.84,0.3,0.27,297.21,297.15,293.15,0.0,0.0,290.51,0.92,0.39,0.37,297.18,297.15,293.15,0.0,0.0,290.51,0.85,0.31,0.22,297.19,297.15,293.15,0.0,0.0,290.51,0.86,0.32,0.3,296.67,297.15,293.15,0.0,0.0,290.51,0.84,0.3,1.36,290.51,291.15,302.06,295.16,300.47,297.18,290.51,1.0,0.55,0.66,0.66,0.34,0.66,3.02,2.03,0.98,1.35,0.0,0.65,0.0,119.82,120.07,40764.21,0.0,2186.04,1.0,284.17,289.47,298.16,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8393.46,0.0,339.71,2275.33,0.0,1485.84,0.55,1.0,0.0,3.0,1.0,0.0
16538400.0,297.18,297.15,293.15,0.0,0.0,290.58,0.84,0.31,0.28,297.22,297.15,293.15,0.0,0.0,290.58,0.92,0.4,0.38,297.18,297.15,293.15,0.0,0.0,290.58,0.85,0.31,0.22,297.2,297.15,293.15,0.0,0.0,290.58,0.86,0.33,0.31,296.68,297.15,293.15,0.0,0.0,290.58,0.84,0.3,1.36,290.58,291.15,302.15,295.22,300.52,297.19,290.58,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.0,0.65,0.0,123.72,124.02,41124.21,0.0,2264.29,1.0,284.17,289.52,298.23,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8435.07,0.0,339.71,2275.33,0.0,1497.26,0.55,1.0,0.0,3.0,1.0,0.0
16538700.0,297.19,297.15,293.15,0.0,0.0,290.65,0.84,0.31,0.28,297.23,297.15,293.15,0.0,0.0,290.65,0.93,0.41,0.39,297.19,297.15,293.15,0.0,0.0,290.65,0.85,0.32,0.23,297.2,297.15,293.15,0.0,0.0,290.65,0.86,0.34,0.32,296.69,297.15,293.15,0.0,0.0,290.65,0.83,0.3,1.36,290.65,291.15,302.25,295.28,300.58,297.2,290.65,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.07,1.02,1.37,0.0,0.65,0.0,128.23,128.58,41502.43,0.0,2360.5,1.0,284.18,289.58,298.28,300.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8476.69,0.0,339.71,2275.33,0.0,1509.63,0.55,1.0,0.0,3.0,1.0,0.0
16539000.0,297.2,297.15,293.15,0.0,0.0,290.73,0.84,0.32,0.29,297.23,297.15,293.15,0.0,0.0,290.73,0.93,0.43,0.4,297.2,297.15,293.15,0.0,0.0,290.73,0.85,0.33,0.23,297.21,297.15,293.15,0.0,0.0,290.73,0.87,0.35,0.33,296.7,297.15,293.15,0.0,0.0,290.73,0.83,0.3,1.36,290.73,291.15,302.35,295.33,300.63,297.21,290.73,1.0,0.58,0.65,0.65,0.35,0.65,3.14,2.09,1.05,1.38,0.0,0.65,0.0,133.38,133.78,41898.63,0.0,2474.29,1.0,284.19,289.64,298.34,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8519.42,0.0,339.71,2275.33,0.0,1522.27,0.55,1.0,0.0,3.0,1.0,0.0
16539300.0,297.21,297.15,293.15,0.0,0.0,290.81,0.85,0.33,0.3,297.24,297.15,293.15,0.0,0.0,290.81,0.93,0.44,0.42,297.21,297.15,293.15,0.0,0.0,290.81,0.85,0.34,0.24,297.21,297.15,293.15,0.0,0.0,290.81,0.87,0.36,0.34,296.71,297.15,293.15,0.0,0.0,290.81,0.82,0.3,1.36,290.81,291.15,302.45,295.39,300.67,297.22,290.81,1.0,0.59,0.65,0.65,0.35,0.65,3.19,2.11,1.08,1.39,0.0,0.65,0.0,139.19,139.62,42307.84,0.0,2605.28,1.0,284.2,289.7,298.39,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8563.0,0.0,339.71,2275.33,0.0,1535.68,0.55,1.0,0.0,3.0,1.0,0.0
16539600.0,297.22,297.15,293.15,0.0,0.0,290.89,0.85,0.34,0.31,297.25,297.15,293.15,0.0,0.0,290.89,0.94,0.46,0.43,297.21,297.15,293.15,0.0,0.0,290.89,0.85,0.35,0.25,297.22,297.15,293.15,0.0,0.0,290.89,0.87,0.37,0.35,296.72,297.15,293.15,0.0,0.0,290.89,0.81,0.3,1.36,290.89,291.15,302.55,295.44,300.72,297.22,290.89,1.0,0.6,0.64,0.64,0.36,0.64,3.24,2.13,1.12,1.4,0.0,0.65,0.0,145.64,146.11,42725.54,0.0,2753.3,1.0,284.21,289.77,298.45,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8607.16,0.0,339.71,2275.33,0.0,1549.54,0.55,1.0,0.0,3.0,1.0,0.0
16539900.0,297.22,297.15,293.15,0.0,0.0,290.97,0.85,0.36,0.32,297.25,297.15,293.15,0.0,0.0,290.97,0.94,0.48,0.45,297.22,297.15,293.15,0.0,0.0,290.97,0.85,0.36,0.25,297.22,297.15,293.15,0.0,0.0,290.97,0.87,0.38,0.36,296.72,297.15,293.15,0.0,0.0,290.97,0.81,0.3,1.36,290.97,291.15,302.65,295.5,300.75,297.23,290.97,1.0,0.61,0.64,0.64,0.36,0.64,3.3,2.15,1.16,1.4,0.0,0.65,0.0,152.72,153.22,43147.25,0.0,2917.8,1.0,284.22,289.83,298.5,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8651.66,0.0,339.71,2275.33,0.0,1563.54,0.55,1.0,0.0,3.0,1.0,0.0
16540200.0,297.23,297.15,293.15,0.0,0.0,291.05,0.85,0.37,0.33,297.26,297.15,293.15,0.0,0.0,291.05,0.94,0.5,0.47,297.22,297.15,293.15,0.0,0.0,291.05,0.86,0.37,0.26,297.23,297.15,293.15,0.0,0.0,291.05,0.87,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.76,295.55,300.79,297.23,291.05,1.0,0.62,0.63,0.63,0.37,0.63,3.37,2.17,1.2,1.41,0.0,0.65,0.0,160.4,160.92,43568.57,0.0,3097.92,1.0,284.23,289.9,298.55,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8696.26,0.0,339.71,2275.33,0.0,1577.35,0.55,1.0,0.0,3.0,1.0,0.0
16540500.0,297.23,297.15,293.15,0.0,0.0,291.13,0.85,0.38,0.35,297.26,297.15,293.15,0.0,0.0,291.13,0.95,0.52,0.49,297.22,297.15,293.15,0.0,0.0,291.13,0.86,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.13,0.87,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,302.86,295.6,300.82,297.24,291.14,1.0,0.64,0.63,0.63,0.37,0.63,3.43,2.18,1.25,1.41,0.0,0.65,0.0,168.63,169.17,43985.34,0.0,3292.25,1.0,284.24,289.96,298.6,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8740.72,0.0,339.71,2275.33,0.0,1590.67,0.55,1.0,0.0,3.0,1.0,0.0
16540800.0,297.23,297.15,293.15,0.0,0.0,291.21,0.85,0.4,0.36,297.26,297.15,293.15,0.0,0.0,291.22,0.95,0.54,0.51,297.23,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.4,296.75,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.22,291.15,302.96,295.65,300.84,297.24,291.22,1.0,0.65,0.62,0.62,0.38,0.62,3.5,2.2,1.3,1.41,0.01,0.65,0.0,177.31,177.87,44395.88,0.0,3499.6,1.0,284.25,290.02,298.66,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8785.0,0.0,339.71,2275.33,0.0,1603.29,0.55,1.0,0.0,3.0,1.0,0.0
16541100.0,297.23,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.37,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.56,0.53,297.23,297.15,293.15,0.0,0.0,291.29,0.86,0.41,0.29,297.23,297.15,293.15,0.0,0.0,291.29,0.88,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,303.06,295.71,300.86,297.24,291.3,1.0,0.66,0.62,0.62,0.38,0.62,3.57,2.22,1.35,1.41,0.02,0.65,0.0,186.43,186.99,44799.46,0.0,3719.91,1.0,284.26,290.08,298.71,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8829.1,0.0,339.71,2275.33,0.0,1615.08,0.55,1.0,0.0,3.0,1.0,0.0
16541400.0,297.22,297.15,293.15,0.0,0.0,291.37,0.86,0.42,0.38,297.26,297.15,293.15,0.0,0.0,291.37,0.95,0.58,0.54,297.23,297.15,293.15,0.0,0.0,291.37,0.86,0.43,0.3,297.24,297.15,293.15,0.0,0.0,291.37,0.88,0.46,0.43,296.77,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,303.16,295.76,300.88,297.24,291.37,1.0,0.68,0.61,0.61,0.39,0.61,3.63,2.23,1.4,1.41,0.04,0.65,0.0,195.94,196.51,45194.36,0.0,3952.21,1.0,284.27,290.14,298.76,301.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8872.98,0.0,339.71,2275.33,0.0,1625.9,0.55,1.0,0.0,3.0,1.0,0.0
16541700.0,297.22,297.15,293.15,0.0,0.0,291.45,0.86,0.44,0.39,297.27,297.15,293.15,0.0,0.0,291.45,0.96,0.6,0.56,297.23,297.15,293.15,0.0,0.0,291.45,0.86,0.44,0.31,297.24,297.15,293.15,0.0,0.0,291.45,0.88,0.47,0.45,296.77,297.15,293.15,0.0,0.0,291.45,0.76,0.3,1.37,291.45,291.15,303.26,295.82,300.89,297.24,291.45,1.0,0.69,0.61,0.61,0.39,0.61,3.7,2.24,1.46,1.41,0.06,0.65,0.0,205.79,206.36,45579.76,0.0,4195.42,1.0,284.27,290.2,298.82,301.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8916.65,0.0,339.71,2275.33,0.0,1635.64,0.55,1.0,0.0,3.0,1.0,0.0
16542000.0,297.22,297.15,293.15,0.0,0.0,291.52,0.86,0.45,0.41,297.27,297.15,293.15,0.0,0.0,291.52,0.96,0.62,0.58,297.23,297.15,293.15,0.0,0.0,291.52,0.86,0.46,0.32,297.24,297.15,293.15,0.0,0.0,291.52,0.88,0.49,0.46,296.78,297.15,293.15,0.0,0.0,291.52,0.75,0.3,1.37,291.52,291.15,303.35,295.87,300.89,297.24,291.53,1.0,0.7,0.6,0.6,0.4,0.6,3.77,2.25,1.52,1.4,0.09,0.65,0.0,215.94,216.51,45955.34,0.0,4448.64,1.0,284.28,290.26,298.88,301.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8960.15,0.0,339.71,2275.33,0.0,1644.21,0.55,1.0,0.0,3.0,1.0,0.0
16542300.0,297.22,297.15,293.15,0.0,0.0,291.6,0.86,0.46,0.42,297.26,297.15,293.15,0.0,0.0,291.6,0.96,0.64,0.6,297.23,297.15,293.15,0.0,0.0,291.6,0.86,0.47,0.33,297.24,297.15,293.15,0.0,0.0,291.6,0.88,0.5,0.48,296.79,297.15,293.15,0.0,0.0,291.6,0.75,0.3,1.37,291.6,291.15,303.44,295.93,300.9,297.24,291.6,1.0,0.72,0.59,0.59,0.41,0.59,3.84,2.26,1.58,1.4,0.11,0.65,0.0,226.37,226.94,46313.75,0.0,4710.98,1.0,284.29,290.32,298.93,301.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9002.35,0.0,339.71,2275.33,0.0,1653.21,0.55,1.0,0.0,3.0,1.0,0.0
16542600.0,297.22,297.15,293.15,0.0,0.0,291.66,0.86,0.47,0.43,297.26,297.15,293.15,0.0,0.0,291.66,0.96,0.66,0.62,297.23,297.15,293.15,0.0,0.0,291.66,0.86,0.49,0.34,297.24,297.15,293.15,0.0,0.0,291.66,0.88,0.52,0.49,296.79,297.15,293.15,0.0,0.0,291.66,0.74,0.3,1.37,291.66,291.15,303.52,295.98,300.89,297.24,291.67,1.0,0.73,0.59,0.59,0.41,0.59,3.9,2.27,1.64,1.39,0.14,0.65,0.0,237.03,237.6,46665.29,0.0,4981.05,1.0,284.3,290.37,298.98,301.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9042.82,0.0,339.71,2275.33,0.0,1662.71,0.55,1.0,0.0,3.0,1.0,0.0
16542900.0,297.21,297.15,293.15,0.0,0.0,291.73,0.85,0.48,0.44,297.26,297.15,293.15,0.0,0.0,291.73,0.96,0.68,0.64,297.23,297.15,293.15,0.0,0.0,291.73,0.86,0.5,0.35,297.24,297.15,293.15,0.0,0.0,291.73,0.88,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.73,0.73,0.3,1.37,291.73,291.15,303.6,296.03,300.88,297.24,291.73,1.0,0.75,0.58,0.58,0.42,0.58,3.97,2.27,1.7,1.38,0.18,0.65,0.0,247.89,248.45,47002.81,0.0,5257.42,1.0,284.31,290.42,299.03,301.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9081.4,0.0,339.71,2275.33,0.0,1672.52,0.55,1.0,0.0,3.0,1.0,0.0
16543200.0,297.21,297.15,293.15,0.0,0.0,291.79,0.85,0.49,0.45,297.26,297.15,293.15,0.0,0.0,291.79,0.96,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.79,0.87,0.52,0.36,297.23,297.15,293.15,0.0,0.0,291.79,0.88,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.79,0.73,0.3,1.37,291.79,291.15,303.67,296.07,300.87,297.23,291.79,1.0,0.76,0.57,0.57,0.43,0.57,4.04,2.28,1.76,1.37,0.22,0.65,0.0,258.9,259.45,47314.38,0.0,5538.27,1.0,284.31,290.47,299.07,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9117.13,0.0,339.71,2275.33,0.0,1681.47,0.55,1.0,0.0,3.0,1.0,0.0
16543500.0,297.21,297.15,293.15,0.0,0.0,291.84,0.85,0.5,0.46,297.26,297.15,293.15,0.0,0.0,291.84,0.96,0.71,0.68,297.23,297.15,293.15,0.0,0.0,291.84,0.87,0.53,0.37,297.23,297.15,293.15,0.0,0.0,291.84,0.88,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.84,0.72,0.3,1.37,291.84,291.15,303.74,296.11,300.85,297.23,291.84,1.0,0.77,0.57,0.57,0.43,0.57,4.1,2.28,1.82,1.35,0.25,0.65,0.0,270.03,270.56,47600.88,0.0,5821.7,1.0,284.32,290.51,299.11,301.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9150.25,0.0,339.71,2275.33,0.0,1689.37,0.55,1.0,0.0,3.0,1.0,0.0
16543800.0,297.2,297.15,293.15,0.0,0.0,291.89,0.85,0.51,0.46,297.25,297.15,293.15,0.0,0.0,291.89,0.96,0.73,0.69,297.23,297.15,293.15,0.0,0.0,291.89,0.87,0.54,0.38,297.23,297.15,293.15,0.0,0.0,291.89,0.88,0.58,0.55,296.81,297.15,293.15,0.0,0.0,291.89,0.72,0.3,1.38,291.89,291.15,303.81,296.15,300.83,297.23,291.89,1.0,0.78,0.56,0.56,0.44,0.56,4.16,2.27,1.88,1.34,0.3,0.65,0.0,281.22,281.74,47863.7,0.0,6105.89,1.0,284.33,290.55,299.15,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9180.98,0.0,339.71,2275.33,0.0,1696.25,0.55,1.0,0.0,3.0,1.0,0.0
16544100.0,297.2,297.15,293.15,0.0,0.0,291.94,0.85,0.52,0.47,297.25,297.15,293.15,0.0,0.0,291.94,0.96,0.75,0.71,297.22,297.15,293.15,0.0,0.0,291.94,0.87,0.56,0.39,297.23,297.15,293.15,0.0,0.0,291.94,0.88,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.94,0.71,0.3,1.38,291.94,291.15,303.87,296.19,300.81,297.23,291.94,1.0,0.8,0.55,0.55,0.45,0.55,4.22,2.27,1.94,1.32,0.34,0.65,0.0,292.45,292.95,48104.88,0.0,6389.46,1.0,284.33,290.59,299.19,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9209.59,0.0,339.71,2275.33,0.0,1702.16,0.55,1.0,0.0,3.0,1.0,0.0
16544400.0,297.19,297.15,293.15,0.0,0.0,291.98,0.85,0.53,0.48,297.25,297.15,293.15,0.0,0.0,291.98,0.96,0.77,0.73,297.22,297.15,293.15,0.0,0.0,291.98,0.87,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.98,0.88,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.98,0.71,0.3,1.38,291.98,291.15,303.93,296.22,300.79,297.22,291.98,1.0,0.81,0.55,0.55,0.45,0.55,4.27,2.27,2.0,1.31,0.38,0.65,0.0,303.66,304.14,48325.73,0.0,6670.56,1.0,284.34,290.62,299.22,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9236.29,0.0,339.71,2275.33,0.0,1707.0,0.55,1.0,0.0,3.0,1.0,0.0
16544700.0,297.19,297.15,293.15,0.0,0.0,292.02,0.84,0.54,0.49,297.24,297.15,293.15,0.0,0.0,292.02,0.96,0.78,0.74,297.22,297.15,293.15,0.0,0.0,292.02,0.87,0.58,0.41,297.22,297.15,293.15,0.0,0.0,292.02,0.88,0.61,0.58,296.82,297.15,293.15,0.0,0.0,292.02,0.7,0.3,1.38,292.02,291.15,303.98,296.26,300.76,297.22,292.02,1.0,0.82,0.54,0.54,0.46,0.54,4.32,2.26,2.06,1.29,0.43,0.65,0.0,314.81,315.27,48526.91,0.0,6946.42,1.0,284.34,290.66,299.26,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9261.25,0.0,339.71,2275.33,0.0,1710.74,0.55,1.0,0.0,3.0,1.0,0.0
16545000.0,297.18,297.15,293.15,0.0,0.0,292.06,0.84,0.54,0.49,297.23,297.15,293.15,0.0,0.0,292.06,0.96,0.8,0.75,297.21,297.15,293.15,0.0,0.0,292.06,0.86,0.59,0.42,297.22,297.15,293.15,0.0,0.0,292.06,0.88,0.63,0.6,296.82,297.15,293.15,0.0,0.0,292.06,0.7,0.3,1.38,292.06,291.15,304.04,296.29,300.74,297.21,292.06,1.0,0.83,0.54,0.54,0.46,0.54,4.37,2.26,2.12,1.27,0.48,0.65,0.0,325.87,326.3,48709.79,0.0,7214.59,1.0,284.35,290.68,299.29,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9284.7,0.0,339.71,2275.33,0.0,1713.4,0.55,1.0,0.0,3.0,1.0,0.0
16545300.0,297.18,297.15,293.15,0.0,0.0,292.09,0.84,0.55,0.5,297.23,297.15,293.15,0.0,0.0,292.09,0.96,0.81,0.77,297.21,297.15,293.15,0.0,0.0,292.09,0.86,0.6,0.42,297.21,297.15,293.15,0.0,0.0,292.09,0.88,0.64,0.61,296.82,297.15,293.15,0.0,0.0,292.09,0.69,0.3,1.38,292.09,291.15,304.09,296.32,300.71,297.21,292.09,1.0,0.84,0.53,0.53,0.47,0.53,4.42,2.25,2.17,1.25,0.53,0.65,0.0,336.76,337.17,48875.75,0.0,7472.35,1.0,284.35,290.71,299.32,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9306.88,0.0,339.71,2275.33,0.0,1714.93,0.55,1.0,0.0,3.0,1.0,0.0
16545600.0,297.17,297.15,293.15,0.0,0.0,292.12,0.84,0.55,0.5,297.22,297.15,293.15,0.0,0.0,292.12,0.96,0.82,0.78,297.2,297.15,293.15,0.0,0.0,292.12,0.86,0.61,0.43,297.21,297.15,293.15,0.0,0.0,292.12,0.88,0.65,0.62,296.82,297.15,293.15,0.0,0.0,292.12,0.69,0.3,1.38,292.12,291.15,304.15,296.36,300.69,297.2,292.12,1.0,0.85,0.53,0.53,0.47,0.53,4.46,2.24,2.22,1.23,0.58,0.65,0.0,347.43,347.81,49025.61,0.0,7716.81,1.0,284.35,290.73,299.36,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9327.96,0.0,339.71,2275.33,0.0,1715.33,0.55,1.0,0.0,3.0,1.0,0.0
16545900.0,297.16,297.15,293.15,0.0,0.0,292.14,0.83,0.55,0.5,297.21,297.15,293.15,0.0,0.0,292.14,0.96,0.83,0.79,297.19,297.15,293.15,0.0,0.0,292.14,0.86,0.62,0.43,297.19,297.15,293.15,0.0,0.0,292.14,0.88,0.65,0.62,296.81,297.15,293.15,0.0,0.0,292.14,0.68,0.3,1.39,292.14,291.15,304.19,296.39,300.66,297.19,292.14,1.0,0.86,0.52,0.52,0.48,0.52,4.49,2.23,2.26,1.21,0.63,0.65,0.0,357.79,358.1,49108.63,0.0,7919.84,1.0,284.36,290.75,299.39,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9342.6,0.0,339.71,2275.33,0.0,1717.39,0.55,1.0,0.0,3.0,1.0,0.0
16546200.0,297.15,297.15,293.15,0.0,0.0,292.15,0.83,0.55,0.5,297.2,297.15,293.15,0.0,0.0,292.15,0.95,0.84,0.8,297.18,297.15,293.15,0.0,0.0,292.15,0.86,0.62,0.44,297.18,297.15,293.15,0.0,0.0,292.15,0.87,0.66,0.63,296.8,297.15,293.15,0.0,0.0,292.15,0.68,0.3,1.39,292.15,291.15,304.22,296.4,300.63,297.18,292.15,1.0,0.87,0.52,0.52,0.48,0.52,4.51,2.21,2.3,1.2,0.68,0.65,0.0,367.63,367.9,49144.74,0.0,8092.55,1.0,284.36,290.75,299.4,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9349.69,0.0,339.71,2275.33,0.0,1720.44,0.55,1.0,0.0,3.0,1.0,0.0
16546500.0,297.15,297.15,293.15,0.0,0.0,292.15,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,292.15,0.95,0.85,0.81,297.17,297.15,293.15,0.0,0.0,292.15,0.85,0.62,0.44,297.17,297.15,293.15,0.0,0.0,292.15,0.87,0.66,0.63,296.8,297.15,293.15,0.0,0.0,292.15,0.68,0.3,1.39,292.15,291.15,304.22,296.4,300.59,297.17,292.15,1.0,0.87,0.51,0.51,0.49,0.51,4.53,2.2,2.33,1.18,0.73,0.65,0.0,376.94,377.17,49141.43,0.0,8240.31,1.0,284.36,290.75,299.4,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9350.72,0.0,339.71,2275.33,0.0,1723.12,0.55,1.0,0.0,3.0,1.0,0.0
16546800.0,297.14,297.15,293.15,0.0,0.0,292.15,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,292.15,0.95,0.85,0.81,297.17,297.15,293.15,0.0,0.0,292.15,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,292.15,0.87,0.66,0.63,296.79,297.15,293.15,0.0,0.0,292.15,0.67,0.3,1.39,292.15,291.15,304.22,296.4,300.55,297.16,292.15,1.0,0.88,0.51,0.51,0.49,0.51,4.54,2.18,2.36,1.16,0.78,0.65,0.0,385.67,385.86,49105.57,0.0,8363.74,1.0,284.36,290.75,299.4,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9346.93,0.0,339.71,2275.33,0.0,1725.22,0.55,1.0,0.0,3.0,1.0,0.0
16547100.0,297.14,297.15,293.15,0.0,0.0,292.14,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,292.14,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,292.14,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,292.14,0.86,0.67,0.64,296.79,297.15,293.15,0.0,0.0,292.14,0.67,0.3,1.39,292.14,291.15,304.2,296.39,300.51,297.16,292.14,1.0,0.88,0.51,0.51,0.49,0.51,4.55,2.17,2.39,1.14,0.83,0.65,0.0,393.77,393.93,49043.77,0.0,8462.74,1.0,284.35,290.74,299.39,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9339.46,0.0,339.71,2275.33,0.0,1726.43,0.55,1.0,0.0,3.0,1.0,0.0
16547400.0,297.13,297.15,293.15,0.0,0.0,292.13,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,292.13,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,292.13,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,292.13,0.86,0.67,0.64,296.78,297.15,293.15,0.0,0.0,292.13,0.67,0.3,1.39,292.13,291.15,304.18,296.38,300.47,297.15,292.13,1.0,0.88,0.5,0.5,0.5,0.5,4.56,2.15,2.4,1.13,0.88,0.65,0.0,401.21,401.34,48963.74,0.0,8538.25,1.0,284.35,290.73,299.38,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9329.57,0.0,339.71,2275.33,0.0,1726.63,0.55,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,292.11,0.8,0.54,0.5,297.16,297.15,293.15,0.0,0.0,292.11,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,292.11,0.84,0.63,0.45,297.15,297.15,293.15,0.0,0.0,292.11,0.86,0.67,0.64,296.78,297.15,293.15,0.0,0.0,292.11,0.66,0.3,1.39,292.11,291.15,304.16,296.36,300.44,297.15,292.11,1.0,0.89,0.5,0.5,0.5,0.5,4.56,2.14,2.42,1.11,0.92,0.65,0.0,407.97,408.08,48874.05,0.0,8593.29,1.0,284.35,290.71,299.36,301.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9318.61,0.0,339.71,2275.33,0.0,1725.73,0.55,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,292.09,0.8,0.54,0.49,297.15,297.15,293.15,0.0,0.0,292.09,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,292.09,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,292.09,0.86,0.66,0.64,296.77,297.15,293.15,0.0,0.0,292.09,0.66,0.3,1.39,292.09,291.15,304.14,296.35,300.41,297.14,292.09,1.0,0.89,0.5,0.5,0.5,0.5,4.55,2.12,2.43,1.1,0.97,0.65,0.0,410.03,410.0,48779.13,0.0,8594.13,1.0,284.35,290.7,299.35,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9307.56,0.0,339.71,2275.33,0.0,1723.47,0.55,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,292.08,0.8,0.53,0.49,297.15,297.15,293.15,0.0,0.0,292.08,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,292.08,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,292.08,0.85,0.66,0.63,296.77,297.15,293.15,0.0,0.0,292.08,0.66,0.3,1.39,292.08,291.15,304.12,296.34,300.38,297.14,292.08,1.0,0.89,0.5,0.5,0.5,0.5,4.55,2.11,2.44,1.09,1.0,0.65,0.0,410.03,410.0,48694.0,0.0,8571.92,1.0,284.35,290.69,299.34,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9298.21,0.0,339.71,2275.33,0.0,1719.86,0.55,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,292.07,0.8,0.53,0.48,297.15,297.15,293.15,0.0,0.0,292.07,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,292.07,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,292.07,0.85,0.66,0.63,296.77,297.15,293.15,0.0,0.0,292.07,0.66,0.3,1.39,292.07,291.15,304.12,296.34,300.37,297.14,292.07,1.0,0.89,0.5,0.5,0.5,0.5,4.54,2.1,2.45,1.08,1.0,0.65,0.0,410.02,410.0,48630.72,0.0,8552.13,1.0,284.35,290.68,299.33,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9292.19,0.0,339.71,2275.33,0.0,1714.96,0.55,1.0,0.0,3.0,1.0,0.0
16548900.0,297.13,297.15,293.15,0.0,0.0,292.06,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,292.06,0.94,0.87,0.82,297.16,297.15,293.15,0.0,0.0,292.06,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,292.06,0.85,0.66,0.63,296.77,297.15,293.15,0.0,0.0,292.06,0.66,0.3,1.39,292.06,291.15,304.12,296.34,300.36,297.15,292.06,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.09,2.45,1.07,1.0,0.65,0.0,410.01,410.0,48598.75,0.0,8539.46,1.0,284.34,290.67,299.34,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9290.89,0.0,339.71,2275.33,0.0,1709.05,0.55,1.0,0.0,3.0,1.0,0.0
16549200.0,297.13,297.15,293.15,0.0,0.0,292.06,0.79,0.52,0.48,297.17,297.15,293.15,0.0,0.0,292.06,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,292.06,0.84,0.64,0.45,297.14,297.15,293.15,0.0,0.0,292.06,0.85,0.66,0.63,296.77,297.15,293.15,0.0,0.0,292.06,0.66,0.3,1.39,292.06,291.15,304.15,296.36,300.36,297.15,292.06,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.08,2.46,1.06,1.0,0.65,0.0,409.99,410.0,48610.63,0.0,8541.88,1.0,284.34,290.67,299.36,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9295.9,0.0,339.71,2275.33,0.0,1702.03,0.55,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,292.09,0.79,0.53,0.48,297.19,297.15,293.15,0.0,0.0,292.09,0.94,0.88,0.83,297.2,297.15,293.15,0.0,0.0,292.09,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,292.09,0.85,0.66,0.63,296.79,297.15,293.15,0.0,0.0,292.09,0.66,0.3,1.39,292.09,291.15,304.23,296.4,300.4,297.18,292.09,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.08,2.48,1.05,1.0,0.65,0.0,409.88,410.0,48776.39,0.0,8616.19,1.0,284.35,290.69,299.4,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9318.76,0.0,339.71,2275.33,0.0,1689.35,0.55,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,292.14,0.8,0.53,0.48,297.21,297.15,293.15,0.0,0.0,292.14,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,292.14,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,292.14,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,292.14,0.66,0.3,1.39,292.14,291.15,304.37,296.48,300.45,297.2,292.14,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.08,2.51,1.05,1.0,0.65,0.0,409.83,410.0,49060.05,0.0,8743.62,1.0,284.35,290.74,299.47,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9361.07,0.0,339.71,2275.33,0.0,1675.51,0.55,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,292.21,0.8,0.53,0.49,297.23,297.15,293.15,0.0,0.0,292.21,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,292.21,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,292.21,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,292.21,0.66,0.3,1.39,292.21,291.15,304.57,296.58,300.53,297.21,292.21,1.0,0.9,0.49,0.49,0.51,0.49,4.63,2.09,2.54,1.05,1.0,0.65,0.0,409.77,410.0,49447.2,0.0,8919.81,1.0,284.36,290.8,299.58,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9418.97,0.0,339.71,2275.33,0.0,1663.61,0.55,1.0,0.0,3.0,1.0,0.0
16550400.0,297.2,297.15,293.15,0.0,0.0,292.3,0.81,0.54,0.49,297.25,297.15,293.15,0.0,0.0,292.3,0.96,0.92,0.87,297.26,297.15,293.15,0.0,0.0,292.3,0.87,0.69,0.48,297.21,297.15,293.15,0.0,0.0,292.3,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,292.3,0.67,0.3,1.39,292.3,291.15,304.8,296.7,300.63,297.23,292.3,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.1,2.58,1.05,1.0,0.65,0.0,409.71,410.0,49919.59,0.0,9149.67,1.0,284.38,290.87,299.7,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9488.85,0.0,339.71,2275.33,0.0,1654.48,0.55,1.0,0.0,3.0,1.0,0.0
16550700.0,297.21,297.15,293.15,0.0,0.0,292.39,0.81,0.55,0.5,297.27,297.15,293.15,0.0,0.0,292.39,0.97,0.94,0.89,297.28,297.15,293.15,0.0,0.0,292.39,0.88,0.71,0.5,297.22,297.15,293.15,0.0,0.0,292.39,0.87,0.7,0.66,296.85,297.15,293.15,0.0,0.0,292.39,0.67,0.3,1.39,292.39,291.15,305.06,296.83,300.72,297.25,292.4,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.11,2.63,1.04,1.0,0.65,0.0,409.65,410.0,50455.37,0.0,9437.39,1.0,284.39,290.95,299.83,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9567.01,0.0,339.71,2275.33,0.0,1648.6,0.55,1.0,0.0,3.0,1.0,0.0
16551000.0,297.22,297.15,293.15,0.0,0.0,292.5,0.82,0.57,0.51,297.28,297.15,293.15,0.0,0.0,292.5,0.98,0.96,0.91,297.3,297.15,293.15,0.0,0.0,292.5,0.89,0.74,0.52,297.24,297.15,293.15,0.0,0.0,292.5,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,292.5,0.67,0.3,1.39,292.5,291.15,305.33,296.96,300.82,297.26,292.5,1.0,0.92,0.48,0.48,0.52,0.48,4.82,2.12,2.7,1.04,1.0,0.65,0.0,409.58,410.0,51030.54,0.0,9785.45,1.0,284.4,291.04,299.96,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9649.57,0.0,339.71,2275.33,0.0,1646.14,0.55,1.0,0.0,3.0,1.0,0.0
16551300.0,297.23,297.15,293.15,0.0,0.0,292.61,0.83,0.58,0.53,297.3,297.15,293.15,0.0,0.0,292.61,0.99,0.99,0.93,297.32,297.15,293.15,0.0,0.0,292.61,0.91,0.77,0.54,297.25,297.15,293.15,0.0,0.0,292.61,0.89,0.73,0.69,296.89,297.15,293.15,0.0,0.0,292.61,0.67,0.3,1.39,292.61,291.15,305.58,297.09,300.9,297.28,292.61,1.0,0.93,0.47,0.47,0.53,0.47,4.9,2.14,2.77,1.04,1.0,0.65,0.0,409.53,410.0,51618.82,0.0,10194.6,1.0,284.41,291.13,300.09,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9732.55,0.0,339.71,2275.33,0.0,1647.23,0.55,1.0,0.0,3.0,1.0,0.0
16551600.0,297.24,297.15,293.15,0.0,0.0,292.71,0.84,0.6,0.54,297.31,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,292.71,0.93,0.8,0.56,297.26,297.15,293.15,0.0,0.0,292.71,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,292.71,0.67,0.3,1.39,292.71,291.15,305.81,297.21,300.97,297.29,292.71,1.0,0.94,0.47,0.47,0.53,0.47,4.98,2.15,2.84,1.03,1.0,0.65,0.0,409.66,410.0,52149.04,0.0,10594.51,1.0,284.43,291.21,300.21,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9808.9,0.0,339.71,2275.33,0.0,1651.7,0.55,1.0,0.0,3.0,1.0,0.0
16551900.0,297.25,297.15,293.15,0.0,0.0,292.79,0.85,0.61,0.56,297.34,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,292.79,0.94,0.83,0.58,297.27,297.15,293.15,0.0,0.0,292.79,0.92,0.77,0.73,296.92,297.15,293.15,0.0,0.0,292.79,0.68,0.3,1.39,292.79,291.15,306.0,297.31,301.02,297.3,292.79,1.0,0.95,0.47,0.47,0.53,0.47,5.05,2.15,2.9,1.02,1.0,0.65,0.0,409.64,410.0,52579.79,0.0,10933.57,1.0,284.44,291.28,300.31,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9871.58,0.0,339.71,2275.33,0.0,1655.92,0.55,1.0,0.0,3.0,1.0,0.0
16552200.0,297.25,297.15,293.15,0.0,0.0,292.86,0.86,0.63,0.57,297.36,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,292.86,0.96,0.87,0.61,297.27,297.15,293.15,0.0,0.0,292.86,0.93,0.79,0.75,296.93,297.15,293.15,0.0,0.0,292.86,0.68,0.3,1.39,292.86,291.15,306.13,297.38,301.04,297.31,292.86,1.0,0.96,0.46,0.46,0.54,0.46,5.12,2.16,2.96,1.01,1.0,0.65,0.0,409.66,410.0,52924.95,0.0,11266.56,1.0,284.45,291.33,300.38,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9921.18,0.0,339.71,2275.33,0.0,1663.12,0.55,1.0,0.0,3.0,1.0,0.0
16552500.0,297.25,297.15,293.15,0.0,0.0,292.91,0.87,0.65,0.59,297.38,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.93,297.34,297.15,293.15,0.0,0.0,292.91,0.98,0.9,0.63,297.27,297.15,293.15,0.0,0.0,292.91,0.94,0.81,0.77,296.94,297.15,293.15,0.0,0.0,292.91,0.68,0.3,1.39,292.91,291.15,306.18,297.42,301.02,297.32,292.91,1.0,0.97,0.46,0.46,0.54,0.46,5.17,2.16,3.02,1.0,1.0,0.65,0.0,409.69,410.0,53159.54,0.0,11579.6,1.0,284.45,291.37,300.43,303.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9953.41,0.0,339.71,2275.33,0.0,1674.37,0.55,1.0,0.0,3.0,1.0,0.0
16552800.0,297.24,297.15,293.15,0.0,0.0,292.94,0.88,0.66,0.6,297.4,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.93,297.33,297.15,293.15,0.0,0.0,292.94,0.99,0.93,0.65,297.26,297.15,293.15,0.0,0.0,292.94,0.95,0.83,0.79,296.95,297.15,293.15,0.0,0.0,292.94,0.68,0.3,1.39,292.94,291.15,306.15,297.43,300.97,297.31,292.94,1.0,0.98,0.46,0.46,0.54,0.46,5.23,2.16,3.07,0.98,1.0,0.65,0.0,409.71,410.0,53268.09,0.0,11877.02,1.0,284.45,291.39,300.43,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9964.89,0.0,339.71,2275.33,0.0,1690.33,0.55,1.0,0.0,3.0,1.0,0.0
16553100.0,297.23,297.15,293.15,0.0,0.0,292.95,0.89,0.68,0.61,297.4,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.92,297.32,297.15,293.15,0.0,0.0,292.95,1.0,0.96,0.67,297.25,297.15,293.15,0.0,0.0,292.95,0.96,0.85,0.8,296.95,297.15,293.15,0.0,0.0,292.95,0.68,0.3,1.39,292.95,291.15,306.07,297.41,300.89,297.31,292.95,1.0,0.98,0.45,0.45,0.55,0.45,5.28,2.16,3.12,0.97,1.0,0.65,0.0,409.75,410.0,53288.72,0.0,12146.83,1.0,284.45,291.39,300.41,303.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9961.7,0.0,339.71,2275.33,0.0,1701.1,0.55,1.0,0.0,3.0,1.0,0.0
16553400.0,297.21,297.15,293.15,0.0,0.0,292.95,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.92,297.3,297.15,293.15,0.0,0.0,292.95,1.0,0.99,0.68,297.24,297.15,293.15,0.0,0.0,292.95,0.97,0.86,0.82,296.95,297.15,293.15,0.0,0.0,292.95,0.68,0.3,1.38,292.95,291.15,305.98,297.39,300.82,297.3,292.95,1.0,0.99,0.45,0.45,0.55,0.45,5.31,2.15,3.16,0.96,1.0,0.65,0.0,409.89,410.0,53248.2,0.0,12317.38,1.0,284.45,291.38,300.39,303.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9953.59,0.0,339.71,2275.33,0.0,1705.18,0.55,1.0,0.0,3.0,1.0,0.0
16553700.0,297.2,297.15,293.15,0.0,0.0,292.94,0.9,0.7,0.63,297.4,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.91,297.29,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.67,297.22,297.15,293.15,0.0,0.0,292.94,0.97,0.88,0.83,296.94,297.15,293.15,0.0,0.0,292.94,0.68,0.3,1.38,292.94,291.15,305.9,297.37,300.75,297.29,292.94,1.0,0.99,0.45,0.45,0.55,0.45,5.33,2.14,3.19,0.94,1.0,0.65,0.0,409.91,410.0,53172.59,0.0,12418.87,1.0,284.45,291.37,300.37,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9942.2,0.0,339.71,2275.33,0.0,1706.57,0.55,1.0,0.0,3.0,1.0,0.0
16554000.0,297.18,297.15,293.15,0.0,0.0,292.93,0.9,0.7,0.63,297.39,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.91,297.28,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.67,297.21,297.15,293.15,0.0,0.0,292.93,0.98,0.89,0.84,296.94,297.15,293.15,0.0,0.0,292.93,0.69,0.3,1.38,292.93,291.15,305.82,297.35,300.68,297.27,292.93,1.0,0.99,0.44,0.44,0.56,0.44,5.34,2.13,3.21,0.93,1.0,0.65,0.0,409.93,410.0,53084.52,0.0,12496.89,1.0,284.45,291.36,300.35,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9929.77,0.0,339.71,2275.33,0.0,1707.14,0.55,1.0,0.0,3.0,1.0,0.0
16554300.0,297.17,297.15,293.15,0.0,0.0,292.92,0.9,0.71,0.64,297.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.91,297.27,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,292.92,0.98,0.89,0.85,296.93,297.15,293.15,0.0,0.0,292.92,0.69,0.3,1.38,292.92,291.15,305.73,297.33,300.62,297.26,292.92,1.0,0.99,0.44,0.44,0.56,0.44,5.35,2.12,3.23,0.92,1.0,0.65,0.0,409.95,410.0,52986.26,0.0,12553.92,1.0,284.45,291.34,300.33,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9916.41,0.0,339.71,2275.33,0.0,1707.27,0.55,1.0,0.0,3.0,1.0,0.0
16554600.0,297.16,297.15,293.15,0.0,0.0,292.91,0.9,0.71,0.64,297.37,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.91,297.26,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,292.91,0.98,0.9,0.85,296.93,297.15,293.15,0.0,0.0,292.91,0.69,0.3,1.38,292.91,291.15,305.65,297.32,300.56,297.25,292.91,1.0,0.99,0.44,0.44,0.56,0.44,5.36,2.11,3.25,0.9,1.0,0.65,0.0,409.97,410.0,52881.37,0.0,12592.02,1.0,284.45,291.33,300.32,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9902.4,0.0,339.71,2275.33,0.0,1707.08,0.55,1.0,0.0,3.0,1.0,0.0
16554900.0,297.15,297.15,293.15,0.0,0.0,292.89,0.9,0.71,0.64,297.36,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.91,297.25,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,292.89,0.98,0.9,0.86,296.92,297.15,293.15,0.0,0.0,292.89,0.69,0.3,1.38,292.89,291.15,305.57,297.3,300.5,297.24,292.89,1.0,0.99,0.44,0.44,0.56,0.44,5.36,2.1,3.26,0.89,1.0,0.65,0.0,409.98,410.0,52772.59,0.0,12613.69,1.0,284.44,291.31,300.3,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9888.0,0.0,339.71,2275.33,0.0,1706.71,0.55,1.0,0.0,3.0,1.0,0.0
16555200.0,297.15,297.15,293.15,0.0,0.0,292.88,0.9,0.71,0.64,297.35,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.88,0.99,0.91,0.86,296.92,297.15,293.15,0.0,0.0,292.88,0.69,0.3,1.38,292.88,291.15,305.48,297.28,300.45,297.23,292.88,1.0,0.99,0.44,0.44,0.56,0.44,5.36,2.09,3.27,0.88,1.0,0.65,0.0,409.99,410.0,52662.25,0.0,12622.61,1.0,284.44,291.3,300.28,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9873.39,0.0,339.71,2275.33,0.0,1706.27,0.55,1.0,0.0,3.0,1.0,0.0
16555500.0,297.14,297.15,293.15,0.0,0.0,292.86,0.9,0.71,0.64,297.34,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,292.86,0.99,0.91,0.86,296.91,297.15,293.15,0.0,0.0,292.86,0.69,0.3,1.38,292.86,291.15,305.4,297.26,300.4,297.23,292.86,1.0,0.99,0.44,0.44,0.56,0.44,5.36,2.08,3.28,0.87,1.0,0.65,0.0,410.0,410.0,52552.1,0.0,12621.6,1.0,284.44,291.28,300.26,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9858.74,0.0,339.71,2275.33,0.0,1705.85,0.55,1.0,0.0,3.0,1.0,0.0
16555800.0,297.14,297.15,293.15,0.0,0.0,292.84,0.9,0.7,0.64,297.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.84,0.99,0.91,0.86,296.91,297.15,293.15,0.0,0.0,292.84,0.69,0.3,1.38,292.84,291.15,305.32,297.24,300.36,297.22,292.84,1.0,0.99,0.43,0.43,0.57,0.43,5.36,2.07,3.29,0.87,1.0,0.65,0.0,410.01,410.0,52443.46,0.0,12614.14,1.0,284.44,291.26,300.24,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9844.15,0.0,339.71,2275.33,0.0,1705.52,0.55,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,292.83,0.9,0.7,0.63,297.33,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.83,0.99,0.91,0.86,296.9,297.15,293.15,0.0,0.0,292.83,0.69,0.3,1.38,292.83,291.15,305.23,297.21,300.31,297.22,292.83,1.0,0.99,0.43,0.43,0.57,0.43,5.36,2.07,3.29,0.86,1.0,0.65,0.0,410.01,410.0,52337.07,0.0,12602.38,1.0,284.43,291.25,300.21,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9829.68,0.0,339.71,2275.33,0.0,1705.32,0.55,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,292.81,0.9,0.7,0.63,297.32,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.81,0.99,0.91,0.86,296.9,297.15,293.15,0.0,0.0,292.81,0.69,0.3,1.38,292.81,291.15,305.15,297.19,300.27,297.22,292.81,1.0,0.99,0.43,0.43,0.57,0.43,5.36,2.06,3.3,0.85,1.0,0.65,0.0,410.01,410.0,52232.97,0.0,12588.13,1.0,284.43,291.23,300.19,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9815.3,0.0,339.71,2275.33,0.0,1705.2,0.55,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,292.79,0.9,0.7,0.63,297.32,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,292.79,0.98,0.9,0.86,296.9,297.15,293.15,0.0,0.0,292.79,0.69,0.3,1.38,292.79,291.15,305.06,297.17,300.23,297.22,292.79,1.0,0.99,0.43,0.43,0.57,0.43,5.35,2.05,3.3,0.85,1.0,0.65,0.0,410.02,410.0,52126.77,0.0,12572.61,1.0,284.43,291.21,300.17,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9800.2,0.0,339.71,2275.33,0.0,1706.5,0.55,1.0,0.0,3.0,1.0,0.0
16557000.0,297.14,297.15,293.15,0.0,0.0,292.77,0.9,0.69,0.63,297.32,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.77,0.98,0.9,0.86,296.89,297.15,293.15,0.0,0.0,292.77,0.69,0.3,1.38,292.77,291.15,304.97,297.14,300.19,297.22,292.77,1.0,0.99,0.43,0.43,0.57,0.43,5.35,2.05,3.3,0.85,1.0,0.65,0.0,410.02,410.0,52013.11,0.0,12554.91,1.0,284.43,291.2,300.14,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9783.16,0.0,339.71,2275.33,0.0,1708.85,0.55,1.0,0.0,3.0,1.0,0.0
16557300.0,297.13,297.15,293.15,0.0,0.0,292.75,0.9,0.69,0.63,297.31,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.75,0.98,0.9,0.86,296.89,297.15,293.15,0.0,0.0,292.75,0.69,0.3,1.38,292.75,291.15,304.88,297.11,300.15,297.21,292.75,1.0,0.99,0.43,0.43,0.57,0.43,5.35,2.04,3.3,0.84,1.0,0.65,0.0,410.02,410.0,51896.85,0.0,12538.6,1.0,284.42,291.18,300.11,302.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9764.99,0.0,339.71,2275.33,0.0,1711.47,0.55,1.0,0.0,3.0,1.0,0.0
16557600.0,297.13,297.15,293.15,0.0,0.0,292.73,0.89,0.69,0.62,297.31,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.73,0.98,0.9,0.85,296.89,297.15,293.15,0.0,0.0,292.73,0.69,0.3,1.38,292.73,291.15,304.78,297.08,300.1,297.21,292.73,1.0,0.99,0.43,0.43,0.57,0.43,5.35,2.04,3.31,0.84,1.0,0.65,0.0,410.02,410.0,51776.64,0.0,12519.74,1.0,284.42,291.16,300.08,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9746.04,0.0,339.71,2275.33,0.0,1713.95,0.55,1.0,0.0,3.0,1.0,0.0
16557900.0,297.13,297.15,293.15,0.0,0.0,292.71,0.89,0.69,0.62,297.3,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.71,0.98,0.9,0.85,296.89,297.15,293.15,0.0,0.0,292.71,0.68,0.3,1.38,292.71,291.15,304.68,297.04,300.06,297.21,292.71,1.0,0.99,0.43,0.43,0.57,0.43,5.34,2.04,3.31,0.84,1.0,0.65,0.0,410.02,410.0,51654.93,0.0,12499.3,1.0,284.42,291.14,300.04,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9726.85,0.0,339.71,2275.33,0.0,1716.04,0.55,1.0,0.0,3.0,1.0,0.0
16558200.0,297.13,297.15,293.15,0.0,0.0,292.69,0.89,0.68,0.62,297.3,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.69,0.98,0.9,0.85,296.88,297.15,293.15,0.0,0.0,292.69,0.68,0.3,1.38,292.69,291.15,304.59,297.01,300.02,297.21,292.69,1.0,0.99,0.43,0.43,0.57,0.43,5.34,2.03,3.31,0.83,1.0,0.65,0.0,410.02,410.0,51535.33,0.0,12479.09,1.0,284.41,291.12,300.01,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9708.14,0.0,339.71,2275.33,0.0,1717.51,0.55,1.0,0.0,3.0,1.0,0.0
16558500.0,297.13,297.15,293.15,0.0,0.0,292.67,0.89,0.68,0.61,297.29,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.67,0.98,0.9,0.85,296.88,297.15,293.15,0.0,0.0,292.67,0.68,0.3,1.38,292.67,291.15,304.5,296.98,299.98,297.21,292.67,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.03,3.3,0.83,1.0,0.65,0.0,410.03,410.0,51416.76,0.0,12454.19,1.0,284.41,291.1,299.98,302.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9690.15,0.0,339.71,2275.33,0.0,1717.9,0.55,1.0,0.0,3.0,1.0,0.0
16558800.0,297.13,297.15,293.15,0.0,0.0,292.65,0.89,0.68,0.61,297.28,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.91,297.23,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,292.65,0.98,0.89,0.85,296.88,297.15,293.15,0.0,0.0,292.65,0.68,0.3,1.38,292.65,291.15,304.41,296.95,299.94,297.2,292.65,1.0,0.99,0.43,0.43,0.57,0.43,5.33,2.03,3.3,0.83,1.0,0.65,0.0,410.03,410.0,51305.7,0.0,12427.35,1.0,284.41,291.09,299.95,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9673.94,0.0,339.71,2275.33,0.0,1717.43,0.55,1.0,0.0,3.0,1.0,0.0
16559100.0,297.13,297.15,293.15,0.0,0.0,292.64,0.89,0.67,0.61,297.27,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.91,297.22,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.64,0.98,0.89,0.84,296.87,297.15,293.15,0.0,0.0,292.64,0.68,0.3,1.38,292.64,291.15,304.33,296.93,299.91,297.2,292.64,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.02,3.3,0.83,1.0,0.65,0.0,410.03,410.0,51201.71,0.0,12395.51,1.0,284.41,291.07,299.93,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9659.73,0.0,339.71,2275.33,0.0,1715.39,0.55,1.0,0.0,3.0,1.0,0.0
16559400.0,297.13,297.15,293.15,0.0,0.0,292.62,0.88,0.67,0.6,297.27,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.92,297.22,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.62,0.98,0.89,0.84,296.87,297.15,293.15,0.0,0.0,292.62,0.68,0.3,1.38,292.62,291.15,304.26,296.92,299.88,297.19,292.62,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.02,3.3,0.83,1.0,0.65,0.0,410.04,410.0,51109.85,0.0,12359.11,1.0,284.4,291.06,299.92,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9648.47,0.0,339.71,2275.33,0.0,1712.04,0.55,1.0,0.0,3.0,1.0,0.0
16559700.0,297.12,297.15,293.15,0.0,0.0,292.61,0.88,0.66,0.6,297.26,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.92,297.21,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.61,0.98,0.88,0.84,296.86,297.15,293.15,0.0,0.0,292.61,0.68,0.3,1.38,292.61,291.15,304.2,296.91,299.85,297.18,292.61,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.02,3.29,0.83,1.0,0.65,0.0,410.04,410.0,51033.07,0.0,12320.08,1.0,284.4,291.04,299.91,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9640.63,0.0,339.71,2275.33,0.0,1706.77,0.55,1.0,0.0,3.0,1.0,0.0
16560000.0,297.12,297.15,293.15,0.0,0.0,292.6,0.88,0.66,0.6,297.25,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.92,297.2,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.6,0.97,0.88,0.83,296.86,297.15,293.15,0.0,0.0,292.6,0.68,0.3,1.39,292.6,291.15,304.15,296.92,299.83,297.18,292.6,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.02,3.29,0.82,1.0,0.65,0.0,410.04,410.0,50975.41,0.0,12277.58,1.0,284.4,291.04,299.92,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9637.13,0.0,339.71,2275.33,0.0,1699.91,0.55,1.0,0.0,3.0,1.0,0.0
