time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560300.0,297.12,297.15,293.15,0.0,0.0,292.6,0.88,0.65,0.59,297.24,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.92,297.2,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,292.6,0.97,0.87,0.83,296.86,297.15,293.15,0.0,0.0,292.6,0.68,0.3,1.39,292.6,291.15,304.11,296.93,299.82,297.17,292.6,1.0,0.98,0.43,0.43,0.57,0.43,5.29,2.01,3.28,0.82,1.0,0.65,0.0,410.04,410.0,50928.0,0.0,12232.47,1.0,284.4,291.03,299.93,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9635.29,0.0,339.71,2275.33,0.0,1695.62,0.55,1.0,0.0,3.0,1.0,0.0
16560600.0,297.12,297.15,293.15,0.0,0.0,292.59,0.87,0.65,0.59,297.23,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.92,297.19,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,292.59,0.97,0.87,0.83,296.85,297.15,293.15,0.0,0.0,292.59,0.68,0.3,1.39,292.59,291.15,304.09,296.93,299.81,297.17,292.59,1.0,0.98,0.43,0.43,0.57,0.43,5.29,2.01,3.27,0.82,1.0,0.65,0.0,410.05,410.0,50880.07,0.0,12184.26,1.0,284.4,291.02,299.93,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9631.51,0.0,339.71,2275.33,0.0,1694.85,0.55,1.0,0.0,3.0,1.0,0.0
16560900.0,297.12,297.15,293.15,0.0,0.0,292.58,0.87,0.64,0.58,297.22,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.92,297.18,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,292.58,0.97,0.86,0.82,296.85,297.15,293.15,0.0,0.0,292.58,0.68,0.3,1.39,292.58,291.15,304.08,296.92,299.8,297.16,292.58,1.0,0.98,0.43,0.43,0.57,0.43,5.28,2.01,3.27,0.82,1.0,0.65,0.0,410.05,410.0,50831.74,0.0,12133.93,1.0,284.4,291.01,299.92,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9626.21,0.0,339.71,2275.33,0.0,1695.19,0.55,1.0,0.0,3.0,1.0,0.0
16561200.0,297.12,297.15,293.15,0.0,0.0,292.57,0.87,0.64,0.58,297.2,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,292.57,0.97,0.86,0.81,296.85,297.15,293.15,0.0,0.0,292.57,0.68,0.3,1.39,292.57,291.15,304.08,296.91,299.79,297.15,292.57,1.0,0.98,0.43,0.43,0.57,0.43,5.27,2.01,3.26,0.82,1.0,0.65,0.0,410.05,410.0,50782.48,0.0,12080.27,1.0,284.4,291.01,299.91,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9619.83,0.0,339.71,2275.33,0.0,1695.83,0.55,1.0,0.0,3.0,1.0,0.0
16561500.0,297.11,297.15,293.15,0.0,0.0,292.56,0.87,0.63,0.57,297.19,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.92,297.16,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,292.56,0.96,0.85,0.81,296.84,297.15,293.15,0.0,0.0,292.56,0.68,0.3,1.39,292.56,291.15,304.08,296.9,299.79,297.15,292.56,1.0,0.98,0.43,0.43,0.57,0.43,5.26,2.0,3.25,0.82,1.0,0.65,0.0,410.06,410.0,50732.44,0.0,12022.52,1.0,284.4,291.0,299.9,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9612.86,0.0,339.71,2275.33,0.0,1696.33,0.55,1.0,0.0,3.0,1.0,0.0
16561800.0,297.11,297.15,293.15,0.0,0.0,292.55,0.86,0.62,0.57,297.18,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.93,297.14,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,292.55,0.96,0.85,0.8,296.84,297.15,293.15,0.0,0.0,292.55,0.68,0.3,1.39,292.55,291.15,304.09,296.89,299.8,297.14,292.55,1.0,0.98,0.43,0.43,0.57,0.43,5.25,2.0,3.24,0.82,1.0,0.65,0.0,410.06,410.0,50684.56,0.0,11963.52,1.0,284.39,290.99,299.89,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9606.0,0.0,339.71,2275.33,0.0,1696.47,0.55,1.0,0.0,3.0,1.0,0.0
16562100.0,297.11,297.15,293.15,0.0,0.0,292.54,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.93,297.13,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,292.54,0.96,0.84,0.8,296.83,297.15,293.15,0.0,0.0,292.54,0.68,0.3,1.39,292.54,291.15,304.1,296.88,299.8,297.13,292.54,1.0,0.98,0.43,0.43,0.57,0.43,5.23,2.0,3.23,0.83,1.0,0.65,0.0,410.06,410.0,50637.99,0.0,11900.72,1.0,284.39,290.98,299.88,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9599.65,0.0,339.71,2275.33,0.0,1695.86,0.55,1.0,0.0,3.0,1.0,0.0
16562400.0,297.11,297.15,293.15,0.0,0.0,292.53,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.93,297.12,297.15,293.15,0.0,0.0,292.53,1.0,0.99,0.69,297.11,297.15,293.15,0.0,0.0,292.53,0.95,0.83,0.79,296.83,297.15,293.15,0.0,0.0,292.53,0.68,0.3,1.39,292.53,291.15,304.11,296.87,299.8,297.13,292.53,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.0,3.22,0.83,1.0,0.65,0.0,410.06,410.0,50597.08,0.0,11838.34,1.0,284.39,290.98,299.87,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9594.64,0.0,339.71,2275.33,0.0,1694.25,0.55,1.0,0.0,3.0,1.0,0.0
16562700.0,297.11,297.15,293.15,0.0,0.0,292.52,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.93,297.11,297.15,293.15,0.0,0.0,292.52,1.0,0.98,0.69,297.11,297.15,293.15,0.0,0.0,292.52,0.95,0.82,0.78,296.82,297.15,293.15,0.0,0.0,292.52,0.68,0.3,1.39,292.52,291.15,304.13,296.87,299.81,297.12,292.52,1.0,0.97,0.43,0.43,0.57,0.43,5.21,2.0,3.21,0.83,1.0,0.65,0.0,410.07,410.0,50558.88,0.0,11770.24,1.0,284.39,290.97,299.87,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9591.19,0.0,339.71,2275.33,0.0,1691.2,0.55,1.0,0.0,3.0,1.0,0.0
16563000.0,297.11,297.15,293.15,0.0,0.0,292.51,0.85,0.6,0.54,297.13,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.93,297.1,297.15,293.15,0.0,0.0,292.51,1.0,0.98,0.68,297.11,297.15,293.15,0.0,0.0,292.51,0.94,0.82,0.78,296.82,297.15,293.15,0.0,0.0,292.51,0.68,0.3,1.39,292.51,291.15,304.14,296.88,299.82,297.11,292.51,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.99,3.2,0.83,1.0,0.65,0.0,410.1,410.0,50518.19,0.0,11680.64,1.0,284.39,290.97,299.88,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9589.39,0.0,339.71,2275.33,0.0,1686.18,0.55,1.0,0.0,3.0,1.0,0.0
16563300.0,297.11,297.15,293.15,0.0,0.0,292.51,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,292.51,1.0,0.99,0.93,297.1,297.15,293.15,0.0,0.0,292.51,1.0,0.97,0.68,297.11,297.15,293.15,0.0,0.0,292.51,0.94,0.81,0.77,296.82,297.15,293.15,0.0,0.0,292.51,0.68,0.3,1.39,292.51,291.15,304.15,296.89,299.82,297.11,292.51,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.99,3.18,0.83,1.0,0.65,0.0,410.11,410.0,50479.37,0.0,11574.36,1.0,284.39,290.96,299.89,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9589.96,0.0,339.71,2275.33,0.0,1678.8,0.55,1.0,0.0,3.0,1.0,0.0
16563600.0,297.11,297.15,293.15,0.0,0.0,292.5,0.84,0.58,0.53,297.11,297.15,293.15,0.0,0.0,292.5,1.0,0.98,0.93,297.1,297.15,293.15,0.0,0.0,292.5,0.99,0.96,0.67,297.11,297.15,293.15,0.0,0.0,292.5,0.94,0.8,0.76,296.81,297.15,293.15,0.0,0.0,292.5,0.68,0.3,1.39,292.5,291.15,304.15,296.92,299.83,297.11,292.5,1.0,0.96,0.43,0.43,0.57,0.43,5.15,1.99,3.16,0.83,1.0,0.65,0.0,410.15,410.0,50435.71,0.0,11436.66,1.0,284.39,290.95,299.92,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9592.96,0.0,339.71,2275.33,0.0,1668.68,0.55,1.0,0.0,3.0,1.0,0.0
16563900.0,297.11,297.15,293.15,0.0,0.0,292.5,0.84,0.57,0.52,297.1,297.15,293.15,0.0,0.0,292.5,1.0,0.98,0.93,297.09,297.15,293.15,0.0,0.0,292.5,0.99,0.95,0.66,297.11,297.15,293.15,0.0,0.0,292.5,0.93,0.79,0.76,296.81,297.15,293.15,0.0,0.0,292.5,0.68,0.3,1.39,292.5,291.15,304.15,296.95,299.83,297.1,292.5,1.0,0.96,0.44,0.44,0.56,0.44,5.11,1.98,3.13,0.83,1.0,0.65,0.0,410.18,410.0,50399.5,0.0,11266.43,1.0,284.39,290.95,299.95,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9598.48,0.0,339.71,2275.33,0.0,1657.76,0.55,1.0,0.0,3.0,1.0,0.0
16564200.0,297.11,297.15,293.15,0.0,0.0,292.49,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,292.49,0.99,0.97,0.92,297.09,297.15,293.15,0.0,0.0,292.49,0.98,0.94,0.66,297.1,297.15,293.15,0.0,0.0,292.49,0.93,0.79,0.75,296.8,297.15,293.15,0.0,0.0,292.49,0.68,0.3,1.39,292.49,291.15,304.15,296.99,299.84,297.1,292.49,1.0,0.96,0.44,0.44,0.56,0.44,5.08,1.97,3.11,0.83,1.0,0.65,0.0,410.2,410.0,50375.61,0.0,11080.25,1.0,284.39,290.95,299.98,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9606.02,0.0,339.71,2275.33,0.0,1647.89,0.55,1.0,0.0,3.0,1.0,0.0
16564500.0,297.1,297.15,293.15,0.0,0.0,292.49,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,292.49,0.99,0.96,0.91,297.08,297.15,293.15,0.0,0.0,292.49,0.98,0.93,0.65,297.1,297.15,293.15,0.0,0.0,292.49,0.92,0.78,0.74,296.79,297.15,293.15,0.0,0.0,292.49,0.67,0.3,1.39,292.49,291.15,304.15,297.03,299.85,297.09,292.49,1.0,0.95,0.44,0.44,0.56,0.44,5.04,1.97,3.07,0.83,1.0,0.65,0.0,410.21,410.0,50352.97,0.0,10880.53,1.0,284.39,290.94,300.02,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9614.54,0.0,339.71,2275.33,0.0,1637.35,0.55,1.0,0.0,3.0,1.0,0.0
16564800.0,297.1,297.15,293.15,0.0,0.0,292.49,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,292.49,0.98,0.95,0.9,297.08,297.15,293.15,0.0,0.0,292.49,0.97,0.91,0.64,297.1,297.15,293.15,0.0,0.0,292.49,0.91,0.77,0.73,296.78,297.15,293.15,0.0,0.0,292.49,0.67,0.3,1.39,292.49,291.15,304.15,297.07,299.86,297.09,292.49,1.0,0.94,0.44,0.44,0.56,0.44,5.0,1.96,3.04,0.84,1.0,0.65,0.0,410.22,410.0,50333.97,0.0,10670.02,1.0,284.39,290.94,300.07,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9624.46,0.0,339.71,2275.33,0.0,1625.85,0.55,1.0,0.0,3.0,1.0,0.0
16565100.0,297.1,297.15,293.15,0.0,0.0,292.48,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,292.48,0.98,0.93,0.89,297.07,297.15,293.15,0.0,0.0,292.48,0.97,0.9,0.63,297.09,297.15,293.15,0.0,0.0,292.48,0.91,0.76,0.72,296.78,297.15,293.15,0.0,0.0,292.48,0.67,0.3,1.39,292.48,291.15,304.15,297.12,299.88,297.09,292.48,1.0,0.94,0.44,0.44,0.56,0.44,4.95,1.95,3.0,0.84,1.0,0.65,0.0,410.24,410.0,50320.91,0.0,10451.51,1.0,284.39,290.94,300.12,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9636.12,0.0,339.71,2275.33,0.0,1613.36,0.55,1.0,0.0,3.0,1.0,0.0
16565400.0,297.1,297.15,293.15,0.0,0.0,292.48,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,292.48,0.97,0.92,0.88,297.07,297.15,293.15,0.0,0.0,292.48,0.96,0.88,0.62,297.09,297.15,293.15,0.0,0.0,292.48,0.9,0.75,0.71,296.77,297.15,293.15,0.0,0.0,292.48,0.67,0.3,1.39,292.48,291.15,304.15,297.17,299.89,297.08,292.48,1.0,0.93,0.44,0.44,0.56,0.44,4.91,1.95,2.96,0.84,1.0,0.65,0.0,410.24,410.0,50316.89,0.0,10227.5,1.0,284.39,290.94,300.17,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9649.98,0.0,339.71,2275.33,0.0,1600.07,0.55,1.0,0.0,3.0,1.0,0.0
16565700.0,297.1,297.15,293.15,0.0,0.0,292.48,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,292.48,0.97,0.91,0.86,297.07,297.15,293.15,0.0,0.0,292.48,0.95,0.87,0.61,297.09,297.15,293.15,0.0,0.0,292.48,0.89,0.74,0.7,296.76,297.15,293.15,0.0,0.0,292.48,0.67,0.3,1.39,292.48,291.15,304.15,297.23,299.91,297.08,292.48,1.0,0.93,0.45,0.45,0.55,0.45,4.86,1.94,2.92,0.85,1.0,0.65,0.0,410.25,410.0,50323.85,0.0,10001.68,1.0,284.39,290.94,300.23,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9666.23,0.0,339.71,2275.33,0.0,1585.68,0.55,1.0,0.0,3.0,1.0,0.0
16566000.0,297.1,297.15,293.15,0.0,0.0,292.49,0.8,0.51,0.47,297.08,297.15,293.15,0.0,0.0,292.49,0.96,0.9,0.85,297.07,297.15,293.15,0.0,0.0,292.49,0.94,0.86,0.6,297.09,297.15,293.15,0.0,0.0,292.49,0.89,0.72,0.69,296.75,297.15,293.15,0.0,0.0,292.49,0.67,0.3,1.39,292.49,291.15,304.15,297.3,299.93,297.08,292.49,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.93,2.88,0.85,1.0,0.65,0.0,410.25,410.0,50345.53,0.0,9776.47,1.0,284.39,290.94,300.3,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9685.47,0.0,339.71,2275.33,0.0,1570.56,0.55,1.0,0.0,3.0,1.0,0.0
16566300.0,297.1,297.15,293.15,0.0,0.0,292.5,0.79,0.5,0.46,297.08,297.15,293.15,0.0,0.0,292.5,0.95,0.88,0.84,297.07,297.15,293.15,0.0,0.0,292.5,0.94,0.84,0.59,297.09,297.15,293.15,0.0,0.0,292.5,0.88,0.71,0.68,296.75,297.15,293.15,0.0,0.0,292.5,0.67,0.3,1.39,292.5,291.15,304.15,297.38,299.95,297.08,292.5,1.0,0.91,0.45,0.45,0.55,0.45,4.77,1.93,2.84,0.86,1.0,0.65,0.0,410.25,410.0,50383.33,0.0,9554.47,1.0,284.39,290.95,300.37,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9707.78,0.0,339.71,2275.33,0.0,1554.35,0.55,1.0,0.0,3.0,1.0,0.0
16566600.0,297.1,297.15,293.15,0.0,0.0,292.51,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,292.51,0.95,0.87,0.83,297.07,297.15,293.15,0.0,0.0,292.51,0.93,0.83,0.58,297.09,297.15,293.15,0.0,0.0,292.51,0.88,0.7,0.67,296.74,297.15,293.15,0.0,0.0,292.51,0.67,0.3,1.39,292.51,291.15,304.15,297.46,299.97,297.08,292.51,1.0,0.91,0.45,0.45,0.55,0.45,4.72,1.92,2.8,0.86,1.0,0.65,0.0,410.24,410.0,50441.39,0.0,9337.94,1.0,284.39,290.96,300.45,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9733.81,0.0,339.71,2275.33,0.0,1537.52,0.55,1.0,0.0,3.0,1.0,0.0
16566900.0,297.1,297.15,293.15,0.0,0.0,292.53,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,292.53,0.94,0.86,0.82,297.07,297.15,293.15,0.0,0.0,292.53,0.92,0.81,0.57,297.09,297.15,293.15,0.0,0.0,292.53,0.87,0.69,0.66,296.74,297.15,293.15,0.0,0.0,292.53,0.66,0.3,1.39,292.53,291.15,304.15,297.55,299.99,297.08,292.53,1.0,0.9,0.46,0.46,0.54,0.46,4.67,1.92,2.75,0.87,1.0,0.65,0.0,410.24,410.0,50520.77,0.0,9128.55,1.0,284.4,290.97,300.55,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9763.61,0.0,339.71,2275.33,0.0,1519.63,0.55,1.0,0.0,3.0,1.0,0.0
16567200.0,297.1,297.15,293.15,0.0,0.0,292.55,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,292.55,0.93,0.85,0.81,297.07,297.15,293.15,0.0,0.0,292.55,0.91,0.8,0.56,297.09,297.15,293.15,0.0,0.0,292.55,0.86,0.68,0.65,296.73,297.15,293.15,0.0,0.0,292.55,0.66,0.3,1.39,292.55,291.15,304.15,297.65,300.01,297.08,292.55,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.92,2.71,0.88,1.0,0.65,0.0,410.23,410.0,50625.09,0.0,8928.41,1.0,284.4,290.99,300.65,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9797.69,0.0,339.71,2275.33,0.0,1501.06,0.55,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,292.56,0.77,0.47,0.43,297.08,297.15,293.15,0.0,0.0,292.56,0.93,0.83,0.8,297.07,297.15,293.15,0.0,0.0,292.56,0.91,0.79,0.55,297.09,297.15,293.15,0.0,0.0,292.56,0.86,0.67,0.64,296.73,297.15,293.15,0.0,0.0,292.56,0.66,0.3,1.39,292.56,291.15,304.12,297.73,300.03,297.09,292.56,1.0,0.89,0.46,0.46,0.54,0.46,4.59,1.91,2.67,0.88,1.0,0.65,0.0,410.23,410.0,50698.82,0.0,8736.47,1.0,284.4,291.0,300.73,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9825.96,0.0,339.71,2275.33,0.0,1494.06,0.55,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,292.56,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,292.56,0.92,0.82,0.78,297.07,297.15,293.15,0.0,0.0,292.56,0.9,0.77,0.54,297.09,297.15,293.15,0.0,0.0,292.56,0.85,0.66,0.63,296.72,297.15,293.15,0.0,0.0,292.56,0.66,0.3,1.39,292.56,291.15,304.04,297.77,300.02,297.09,292.56,1.0,0.89,0.46,0.46,0.54,0.46,4.54,1.91,2.63,0.89,1.0,0.65,0.0,410.23,410.0,50682.34,0.0,8545.5,1.0,284.4,291.0,300.77,303.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9835.08,0.0,339.71,2275.33,0.0,1497.74,0.55,1.0,0.0,3.0,1.0,0.0
16568100.0,297.1,297.15,293.15,0.0,0.0,292.54,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,292.54,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,292.54,0.89,0.76,0.53,297.09,297.15,293.15,0.0,0.0,292.54,0.85,0.65,0.62,296.71,297.15,293.15,0.0,0.0,292.54,0.66,0.3,1.4,292.54,291.15,303.92,297.77,299.99,297.08,292.54,1.0,0.88,0.47,0.47,0.53,0.47,4.49,1.91,2.59,0.9,1.0,0.65,0.0,410.25,410.0,50574.48,0.0,8345.9,1.0,284.4,290.99,300.77,303.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9826.51,0.0,339.71,2275.33,0.0,1504.12,0.55,1.0,0.0,3.0,1.0,0.0
16568400.0,297.09,297.15,293.15,0.0,0.0,292.51,0.75,0.44,0.4,297.07,297.15,293.15,0.0,0.0,292.51,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,292.51,0.88,0.74,0.52,297.08,297.15,293.15,0.0,0.0,292.51,0.84,0.64,0.61,296.7,297.15,293.15,0.0,0.0,292.51,0.66,0.3,1.4,292.51,291.15,303.77,297.73,299.94,297.07,292.51,1.0,0.87,0.47,0.47,0.53,0.47,4.44,1.9,2.54,0.9,1.0,0.65,0.0,410.28,410.0,50378.42,0.0,8129.81,1.0,284.4,290.96,300.73,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9802.34,0.0,339.71,2275.33,0.0,1511.58,0.55,1.0,0.0,3.0,1.0,0.0
16568700.0,297.08,297.15,293.15,0.0,0.0,292.46,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,292.46,0.9,0.78,0.74,297.05,297.15,293.15,0.0,0.0,292.46,0.88,0.72,0.51,297.07,297.15,293.15,0.0,0.0,292.46,0.83,0.62,0.6,296.69,297.15,293.15,0.0,0.0,292.46,0.66,0.3,1.4,292.46,291.15,303.58,297.67,299.89,297.06,292.45,1.0,0.87,0.47,0.47,0.53,0.47,4.38,1.89,2.49,0.91,1.0,0.65,0.0,409.99,409.67,50100.11,0.0,7888.96,1.0,284.39,290.91,300.68,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9764.82,0.0,339.71,2275.33,0.0,1519.03,0.55,1.0,0.0,3.0,1.0,0.0
16569000.0,297.07,297.15,293.15,0.0,0.0,292.39,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,292.39,0.89,0.76,0.73,297.04,297.15,293.15,0.0,0.0,292.39,0.87,0.71,0.5,297.06,297.15,293.15,0.0,0.0,292.39,0.83,0.61,0.59,296.67,297.15,293.15,0.0,0.0,292.39,0.66,0.3,1.4,292.39,291.15,303.38,297.6,299.82,297.05,292.39,1.0,0.86,0.48,0.48,0.52,0.48,4.32,1.88,2.43,0.91,1.0,0.65,0.0,408.24,407.85,49745.79,0.0,7610.1,1.0,284.38,290.86,300.6,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9716.08,0.0,339.71,2275.33,0.0,1525.23,0.55,1.0,0.0,3.0,1.0,0.0
16569300.0,297.06,297.15,293.15,0.0,0.0,292.31,0.72,0.4,0.37,297.03,297.15,293.15,0.0,0.0,292.31,0.88,0.74,0.71,297.03,297.15,293.15,0.0,0.0,292.31,0.86,0.68,0.48,297.05,297.15,293.15,0.0,0.0,292.31,0.82,0.59,0.57,296.65,297.15,293.15,0.0,0.0,292.31,0.66,0.3,1.4,292.31,291.15,303.16,297.51,299.75,297.04,292.3,1.0,0.85,0.48,0.48,0.52,0.48,4.24,1.87,2.37,0.92,1.0,0.65,0.0,404.98,404.52,49326.82,0.0,7294.22,1.0,284.37,290.8,300.51,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9658.88,0.0,339.71,2275.33,0.0,1529.32,0.55,1.0,0.0,3.0,1.0,0.0
16569600.0,297.05,297.15,293.15,0.0,0.0,292.21,0.71,0.38,0.35,297.02,297.15,293.15,0.0,0.0,292.21,0.87,0.72,0.69,297.01,297.15,293.15,0.0,0.0,292.21,0.85,0.66,0.47,297.04,297.15,293.15,0.0,0.0,292.21,0.81,0.57,0.55,296.63,297.15,293.15,0.0,0.0,292.21,0.66,0.3,1.4,292.21,291.15,302.94,297.41,299.68,297.03,292.21,1.0,0.83,0.48,0.48,0.52,0.48,4.16,1.86,2.3,0.92,1.0,0.65,0.0,400.16,399.63,48855.73,0.0,6944.37,1.0,284.36,290.73,300.41,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9595.94,0.0,339.71,2275.33,0.0,1530.24,0.55,1.0,0.0,3.0,1.0,0.0
16569900.0,297.05,297.15,293.15,0.0,0.0,292.11,0.7,0.36,0.34,297.01,297.15,293.15,0.0,0.0,292.11,0.86,0.69,0.66,297.0,297.15,293.15,0.0,0.0,292.11,0.84,0.63,0.45,297.03,297.15,293.15,0.0,0.0,292.11,0.8,0.55,0.53,296.61,297.15,293.15,0.0,0.0,292.11,0.66,0.3,1.4,292.11,291.15,302.72,297.31,299.61,297.02,292.11,1.0,0.82,0.49,0.49,0.51,0.49,4.06,1.84,2.22,0.93,1.0,0.65,0.0,393.7,393.11,48347.12,0.0,6565.68,1.0,284.35,290.65,300.31,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9530.21,0.0,339.71,2275.33,0.0,1527.08,0.55,1.0,0.0,3.0,1.0,0.0
16570200.0,297.04,297.15,293.15,0.0,0.0,292.01,0.69,0.34,0.32,297.0,297.15,293.15,0.0,0.0,292.01,0.85,0.67,0.64,296.99,297.15,293.15,0.0,0.0,292.01,0.83,0.61,0.43,297.02,297.15,293.15,0.0,0.0,292.01,0.79,0.53,0.51,296.59,297.15,293.15,0.0,0.0,292.01,0.66,0.3,1.4,292.01,291.15,302.51,297.22,299.55,297.01,292.01,1.0,0.81,0.49,0.49,0.51,0.49,3.96,1.82,2.14,0.93,1.0,0.65,0.0,385.58,384.92,47818.09,0.0,6165.65,1.0,284.34,290.57,300.22,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9464.85,0.0,339.71,2275.33,0.0,1519.08,0.55,1.0,0.0,3.0,1.0,0.0
16570500.0,297.03,297.15,293.15,0.0,0.0,291.9,0.68,0.32,0.3,296.99,297.15,293.15,0.0,0.0,291.9,0.84,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.9,0.82,0.58,0.41,297.01,297.15,293.15,0.0,0.0,291.9,0.78,0.5,0.49,296.57,297.15,293.15,0.0,0.0,291.9,0.66,0.3,1.4,291.9,291.15,302.32,297.15,299.49,297.0,291.9,1.0,0.79,0.5,0.5,0.5,0.5,3.86,1.8,2.05,0.94,1.0,0.65,0.0,375.79,375.08,47287.58,0.0,5752.93,1.0,284.33,290.49,300.14,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9403.09,0.0,339.71,2275.33,0.0,1505.61,0.55,1.0,0.0,3.0,1.0,0.0
16570800.0,297.03,297.15,293.15,0.0,0.0,291.8,0.67,0.3,0.28,296.99,297.15,293.15,0.0,0.0,291.8,0.83,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.8,0.81,0.55,0.39,297.01,297.15,293.15,0.0,0.0,291.8,0.77,0.48,0.46,296.55,297.15,293.15,0.0,0.0,291.8,0.66,0.3,1.39,291.8,291.15,302.15,297.09,299.45,297.0,291.8,1.0,0.77,0.51,0.51,0.49,0.51,3.75,1.78,1.96,0.94,1.0,0.65,0.0,364.34,363.59,46776.91,0.0,5336.61,1.0,284.31,290.41,300.09,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9348.36,0.0,339.71,2275.33,0.0,1486.32,0.55,1.0,0.0,3.0,1.0,0.0
16571100.0,297.65,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.12,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.99,297.05,296.88,296.74,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,354.34,72.53,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.94,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.84,297.0,296.88,296.74,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,372.16,7.42,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.1,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.68,296.96,296.88,296.74,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,389.99,11.22,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.18,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.52,296.91,296.88,296.74,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,407.81,9.56,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.23,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.36,296.86,296.88,296.74,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,8.08,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.26,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.21,296.81,296.88,296.74,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,6.82,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.27,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,301.05,296.76,296.88,296.74,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,5.77,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.28,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.9,296.71,296.88,296.74,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,4.89,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.29,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.76,296.67,296.88,296.74,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,4.14,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.29,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.61,296.63,296.88,296.74,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,3.51,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.29,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.48,296.59,296.88,296.74,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,2.98,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.35,296.56,296.88,296.74,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,2.53,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.23,296.54,296.88,296.74,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,2.15,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.11,296.52,296.88,296.74,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,1.83,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,300.0,296.49,296.88,296.74,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,1.56,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.9,296.47,296.88,296.74,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,1.33,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.8,296.46,296.88,296.74,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,1.14,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.7,296.44,296.88,296.74,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.97,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.61,296.42,296.88,296.74,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.83,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.52,296.4,296.88,296.74,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.71,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.43,296.39,296.88,296.74,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.61,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.33,296.37,296.88,296.74,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.52,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.24,296.35,296.88,296.74,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.45,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.15,296.33,296.88,296.74,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.38,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,299.05,296.3,296.88,296.74,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.31,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.85,303.15,298.95,296.27,296.88,296.74,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.48,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.84,303.15,298.84,296.23,296.88,296.74,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.84,303.15,298.72,296.19,296.88,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.08,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.84,303.15,298.61,296.15,296.88,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.84,303.15,298.51,296.1,296.88,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.24,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.41,296.06,296.88,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.83,303.15,298.33,296.02,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.61,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.83,303.15,298.25,295.99,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.83,303.15,298.2,295.96,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.83,303.15,298.16,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.55,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.04,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.3,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.29,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.29,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.29,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.03,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.29,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.29,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.83,303.15,298.15,295.94,296.88,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.03,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
