time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16682400.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.65,295.41,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682700.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.61,295.39,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683000.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.56,295.37,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683300.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.51,295.35,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683600.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.46,295.33,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683900.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.42,295.31,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684200.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.37,295.29,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684500.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.32,295.26,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684800.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.28,295.24,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685100.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.24,295.22,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685400.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.2,295.19,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685700.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.17,295.17,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686000.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.15,295.15,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686300.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.13,295.13,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686600.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.12,295.12,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686900.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.11,295.11,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687200.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.11,295.11,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687500.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.11,295.11,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16687800.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.12,295.12,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688100.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.12,295.12,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688400.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.13,295.13,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16688700.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.14,295.14,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689000.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.14,295.14,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689300.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.15,295.15,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689600.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.15,295.15,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16689900.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.15,295.15,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690200.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.14,295.14,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690500.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.13,295.13,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16690800.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.11,295.11,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691100.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.1,295.1,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691400.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.09,295.09,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16691700.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.08,295.08,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692000.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.08,295.08,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692300.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.08,295.08,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692600.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.09,295.09,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16692900.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.11,295.11,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693200.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.15,295.15,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693500.0,299.36,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.2,295.18,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16693800.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.26,295.21,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694100.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.33,295.22,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694400.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.41,295.23,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16694700.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.5,295.23,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695000.0,299.37,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.59,295.23,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695300.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.68,295.24,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695600.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.78,295.25,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16695900.0,299.38,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.88,295.27,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696200.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,295.97,295.3,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696500.0,299.39,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.06,295.35,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16696800.0,299.4,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.15,295.42,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697100.0,299.41,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.23,295.51,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697400.0,299.42,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.32,295.59,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16697700.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.4,295.67,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698000.0,299.43,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.48,295.75,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698300.0,299.44,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.57,295.83,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698600.0,299.45,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.65,295.92,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16698900.0,299.46,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.73,296.0,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699200.0,299.47,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.82,296.08,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699500.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.9,296.16,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16699800.0,299.48,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,296.98,296.24,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700100.0,299.49,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.07,296.33,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700400.0,299.5,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.15,296.41,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16700700.0,299.5,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.22,296.47,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701000.0,299.5,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.25,296.51,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701300.0,299.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.27,296.52,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701600.0,299.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.26,296.52,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16701900.0,299.51,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.24,296.5,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702200.0,299.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.21,296.47,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702500.0,299.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.18,296.44,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16702800.0,299.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.15,296.41,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703100.0,299.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.13,296.38,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703400.0,299.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.12,296.37,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16703700.0,299.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.12,296.38,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704000.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.15,296.41,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704300.0,299.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.2,296.45,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704600.0,299.62,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.25,296.5,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16704900.0,299.65,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.31,296.56,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705200.0,299.68,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.44,303.15,297.37,296.63,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705500.0,299.7,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.43,303.15,297.45,296.7,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16705800.0,299.73,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.43,303.15,297.52,296.78,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706100.0,299.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.43,303.15,297.61,296.86,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706400.0,299.79,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.43,303.15,297.71,296.95,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16706700.0,299.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.43,303.15,297.81,297.05,296.92,296.74,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
