time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16780800.0,300.23,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.37,295.21,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.24,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.48,295.24,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.25,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.59,295.27,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.26,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.7,295.3,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.28,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.82,295.33,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.43,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.29,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,295.92,295.36,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.3,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,296.02,295.39,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.69,410.0,0.09,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.32,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.38,303.15,296.1,295.41,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.8,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.34,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.15,295.42,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.89,410.0,0.12,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.36,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.18,295.43,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.97,410.0,0.08,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.37,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.18,295.43,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.03,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.39,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.17,295.42,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.08,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.41,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.15,295.4,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.11,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.44,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.12,295.38,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.13,410.0,0.01,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.46,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.09,295.36,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.13,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.48,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.39,303.15,296.06,295.35,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.12,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.5,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.4,303.15,296.04,295.34,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.1,410.0,0.11,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.53,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.4,303.15,296.03,295.34,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.06,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.55,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.4,303.15,296.05,295.35,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.02,410.0,0.02,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.58,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.4,303.15,296.08,295.38,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.96,410.0,0.09,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.6,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.41,303.15,296.15,295.42,296.91,296.74,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.89,410.0,0.22,0.0,0.0,0.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.68,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,296.04,1.0,0.99,0.56,299.71,297.15,293.15,0.0,0.0,296.04,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,296.04,1.0,0.98,0.56,299.26,297.15,293.15,0.0,0.0,296.04,1.0,0.91,2.66,296.04,291.15,296.23,295.47,296.23,299.64,296.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.65,0.0,298.44,410.0,994.23,0.0,13466.78,1.0,284.31,290.41,300.23,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.39,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,296.32,295.51,296.32,299.37,294.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.65,0.0,298.45,410.0,22439.71,0.0,13466.72,1.0,284.72,293.77,301.32,302.98,293.15,293.15,283.15,2828.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,0.73,0.96,0.03,5.28,4.13,1.16,0.0,0.0,0.0,7820.16,0.0,22.47,2276.14,0.0,305.84,0.22,1.0,0.0,3.0,1.0,0.0
16787700.0,298.95,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,296.4,295.54,296.4,298.95,293.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.91,0.65,0.0,298.47,410.0,43251.71,0.0,13466.65,1.0,284.49,291.8,298.73,301.08,293.15,293.15,283.15,10842.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.84,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8600.71,0.0,158.89,2275.33,0.0,1480.46,0.43,1.0,0.0,3.0,1.0,0.0
16788000.0,298.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,296.48,295.57,296.48,298.75,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.98,0.65,0.0,298.48,410.0,49914.49,0.0,13466.58,1.0,284.45,291.49,298.65,301.3,293.15,293.15,283.15,15388.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9154.28,0.0,268.56,2275.33,0.0,1838.93,0.51,1.0,0.0,3.0,1.0,0.0
16788300.0,298.69,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,296.57,295.59,296.57,298.67,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.5,410.0,52129.12,0.0,13466.5,1.0,284.44,291.4,298.63,301.4,293.15,293.15,283.15,17111.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9349.4,0.0,314.88,2275.33,0.0,2028.43,0.54,1.0,0.0,3.0,1.0,0.0
16788600.0,298.66,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,296.65,295.61,296.65,298.63,293.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.52,410.0,52907.8,0.0,13466.43,1.0,284.44,291.38,298.62,301.44,293.15,293.15,283.15,17702.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9420.63,0.0,331.34,2275.33,0.0,2090.4,0.55,1.0,0.0,3.0,1.0,0.0
16788900.0,298.65,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,296.73,295.63,296.73,298.61,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,53217.03,0.0,13466.36,1.0,284.44,291.38,298.63,301.46,293.15,293.15,283.15,17899.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9452.11,0.0,336.87,2275.33,0.0,2109.87,0.55,1.0,0.0,3.0,1.0,0.0
16789200.0,298.66,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,296.82,295.65,296.82,298.59,293.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,53381.8,0.0,13466.3,1.0,284.44,291.39,298.65,301.49,293.15,293.15,283.15,17967.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9471.41,0.0,338.78,2275.33,0.0,2115.81,0.55,1.0,0.0,3.0,1.0,0.0
16789500.0,298.66,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,296.9,295.67,296.9,298.59,293.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,53505.6,0.0,13466.25,1.0,284.44,291.41,298.67,301.52,293.15,293.15,283.15,17989.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9487.83,0.0,339.4,2275.33,0.0,2116.45,0.55,1.0,0.0,3.0,1.0,0.0
16789800.0,298.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,296.98,295.7,296.98,298.59,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,53632.49,0.0,13466.21,1.0,284.44,291.42,298.7,301.55,293.15,293.15,283.15,17996.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9505.63,0.0,339.61,2275.33,0.0,2114.85,0.55,1.0,0.0,3.0,1.0,0.0
16790100.0,298.69,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,297.07,295.73,297.07,298.59,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,53781.93,0.0,13466.19,1.0,284.45,291.45,298.73,301.59,293.15,293.15,283.15,17998.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9527.0,0.0,339.68,2275.33,0.0,2111.96,0.55,1.0,0.0,3.0,1.0,0.0
16790400.0,298.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,297.15,295.77,297.15,298.59,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,53965.99,0.0,13466.18,1.0,284.45,291.47,298.77,301.64,293.15,293.15,283.15,17999.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9553.47,0.0,339.7,2275.33,0.0,2108.02,0.55,1.0,0.0,3.0,1.0,0.0
16790700.0,298.73,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,297.23,295.83,297.23,298.6,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,54213.74,0.0,13466.18,1.0,284.46,291.51,298.82,301.7,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9588.86,0.0,339.71,2275.33,0.0,2101.2,0.55,1.0,0.0,3.0,1.0,0.0
16791000.0,298.76,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,293.27,291.15,297.31,295.9,297.3,298.62,293.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,54536.94,0.0,13466.18,1.0,284.46,291.56,298.9,301.79,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9635.66,0.0,339.71,2275.33,0.0,2093.57,0.55,1.0,0.0,3.0,1.0,0.0
16791300.0,298.8,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,297.38,295.98,297.38,298.64,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,54919.34,0.0,13466.18,1.0,284.47,291.62,298.98,301.89,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9691.46,0.0,339.71,2275.33,0.0,2086.72,0.55,1.0,0.0,3.0,1.0,0.0
16791600.0,298.83,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,297.45,296.07,297.45,298.67,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,55345.86,0.0,13466.19,1.0,284.48,291.68,299.07,302.0,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9754.05,0.0,339.71,2275.33,0.0,2080.84,0.55,1.0,0.0,3.0,1.0,0.0
16791900.0,298.87,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,297.52,296.17,297.52,298.7,293.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,55799.85,0.0,13466.21,1.0,284.49,291.75,299.17,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9821.06,0.0,339.71,2275.33,0.0,2075.83,0.55,1.0,0.0,3.0,1.0,0.0
16792200.0,298.91,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,297.59,296.28,297.59,298.73,293.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,56265.25,0.0,13466.22,1.0,284.5,291.82,299.28,302.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9890.15,0.0,339.71,2275.33,0.0,2071.72,0.55,1.0,0.0,3.0,1.0,0.0
16792500.0,298.95,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,297.66,296.38,297.66,298.76,293.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,56725.69,0.0,13466.22,1.0,284.52,291.89,299.38,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9958.91,0.0,339.71,2275.33,0.0,2068.56,0.55,1.0,0.0,3.0,1.0,0.0
16792800.0,298.99,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,297.74,296.47,297.74,298.79,293.75,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,57165.07,0.0,13466.2,1.0,284.53,291.96,299.47,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10024.94,0.0,339.71,2275.33,0.0,2066.5,0.55,1.0,0.0,3.0,1.0,0.0
16793100.0,299.03,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,297.83,296.56,297.83,298.82,293.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,57566.61,0.0,13466.19,1.0,284.54,292.02,299.56,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10085.72,0.0,339.71,2275.33,0.0,2065.75,0.55,1.0,0.0,3.0,1.0,0.0
16793400.0,299.07,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,297.93,296.64,297.93,298.85,293.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,57913.23,0.0,13466.18,1.0,284.54,292.08,299.64,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10138.59,0.0,339.71,2275.33,0.0,2066.47,0.55,1.0,0.0,3.0,1.0,0.0
16793700.0,299.11,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,298.03,296.7,298.03,298.88,293.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,58188.63,0.0,13466.18,1.0,284.55,292.12,299.7,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10181.06,0.0,339.71,2275.33,0.0,2069.14,0.55,1.0,0.0,3.0,1.0,0.0
16794000.0,299.14,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,298.15,296.74,298.15,298.91,293.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,58372.75,0.0,13466.18,1.0,284.55,292.15,299.74,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10209.96,0.0,339.71,2275.33,0.0,2073.75,0.55,1.0,0.0,3.0,1.0,0.0
16794300.0,299.16,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,298.28,296.77,298.28,298.93,294.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,58519.44,0.0,13466.18,1.0,284.56,292.17,299.77,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10231.91,0.0,339.71,2275.33,0.0,2074.25,0.55,1.0,0.0,3.0,1.0,0.0
16794600.0,299.19,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,298.43,296.81,298.43,298.95,294.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,58687.5,0.0,13466.18,1.0,284.56,292.2,299.81,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10257.24,0.0,339.71,2275.33,0.0,2071.1,0.55,1.0,0.0,3.0,1.0,0.0
16794900.0,299.21,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,298.58,296.85,298.58,298.97,294.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,58872.23,0.0,13466.18,1.0,284.57,292.23,299.85,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10285.32,0.0,339.71,2275.33,0.0,2067.59,0.55,1.0,0.0,3.0,1.0,0.0
16795200.0,299.23,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,298.74,296.89,298.74,298.99,294.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,59070.81,0.0,13466.19,1.0,284.57,292.26,299.89,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10315.61,0.0,339.71,2275.33,0.0,2064.18,0.55,1.0,0.0,3.0,1.0,0.0
16795500.0,299.26,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,298.91,296.94,298.91,299.01,294.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,59278.98,0.0,13466.21,1.0,284.58,292.29,299.94,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10347.45,0.0,339.71,2275.33,0.0,2060.83,0.55,1.0,0.0,3.0,1.0,0.0
16795800.0,299.28,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,294.27,1.0,1.0,2.66,294.27,291.15,299.09,296.99,299.09,299.02,294.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,59493.84,0.0,13466.22,1.0,284.58,292.32,299.99,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10380.42,0.0,339.71,2275.33,0.0,2057.66,0.55,1.0,0.0,3.0,1.0,0.0
16796100.0,299.15,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,299.27,297.04,298.99,298.91,293.29,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,1.0,0.65,0.0,282.65,410.0,53875.39,0.0,13473.11,1.0,284.46,291.48,299.98,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.02,0.0,339.71,2275.33,0.0,1850.83,0.55,1.0,0.0,3.0,1.0,0.0
16796400.0,299.09,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,299.45,297.08,298.98,298.85,293.2,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,1.0,0.65,0.0,292.0,410.0,53454.81,0.0,13481.27,1.0,284.46,291.42,300.07,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9887.99,0.0,339.71,2275.33,0.0,1774.25,0.55,1.0,0.0,3.0,1.0,0.0
16796700.0,299.06,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,299.63,297.13,299.0,298.82,293.13,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,1.0,0.65,0.0,294.19,410.0,53127.56,0.0,13483.53,1.0,284.45,291.37,300.13,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9874.0,0.0,339.71,2275.33,0.0,1748.35,0.55,1.0,0.0,3.0,1.0,0.0
16797000.0,299.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,299.81,297.18,299.03,298.81,293.08,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,1.0,0.65,0.0,294.89,410.0,52864.71,0.0,13484.32,1.0,284.44,291.33,300.17,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9864.25,0.0,339.71,2275.33,0.0,1724.84,0.55,1.0,0.0,3.0,1.0,0.0
16797300.0,299.02,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,299.98,297.22,299.06,298.79,293.03,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,1.0,0.65,0.0,295.37,410.0,52653.08,0.0,13484.95,1.0,284.44,291.3,300.22,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9858.43,0.0,339.71,2275.33,0.0,1704.31,0.55,1.0,0.0,3.0,1.0,0.0
16797600.0,299.01,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,300.15,297.27,299.09,298.78,292.99,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.17,1.0,0.65,0.0,295.72,410.0,52482.64,0.0,13485.46,1.0,284.44,291.27,300.26,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9855.52,0.0,339.71,2275.33,0.0,1686.54,0.55,1.0,0.0,3.0,1.0,0.0
16797900.0,298.99,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,300.32,297.31,299.12,298.78,292.96,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.65,0.0,295.97,410.0,52346.43,0.0,13485.88,1.0,284.43,291.25,300.3,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9854.69,0.0,339.71,2275.33,0.0,1671.49,0.55,1.0,0.0,3.0,1.0,0.0
16798200.0,298.98,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,300.48,297.34,299.15,298.77,292.93,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.24,4.45,-0.04,1.0,0.65,0.0,296.15,410.0,52238.82,0.0,13486.26,1.0,284.43,291.23,300.34,303.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9855.37,0.0,339.71,2275.33,0.0,1658.6,0.55,1.0,0.0,3.0,1.0,0.0
16798500.0,298.97,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,300.65,297.38,299.19,298.76,292.92,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.65,0.0,296.28,410.0,52211.96,0.0,13486.58,1.0,284.43,291.23,300.38,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9861.22,0.0,339.71,2275.33,0.0,1647.89,0.55,1.0,0.0,3.0,1.0,0.0
16798800.0,298.96,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,300.82,297.41,299.25,298.76,292.94,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.09,1.0,0.65,0.0,296.38,410.0,52312.17,0.0,13486.88,1.0,284.43,291.24,300.41,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9878.45,0.0,339.71,2275.33,0.0,1643.44,0.55,1.0,0.0,3.0,1.0,0.0
16799100.0,298.95,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,300.98,297.44,299.32,298.76,292.96,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.42,4.27,0.15,1.0,0.65,0.0,296.44,410.0,52447.06,0.0,13487.16,1.0,284.44,291.26,300.44,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9898.36,0.0,339.71,2275.33,0.0,1641.76,0.55,1.0,0.0,3.0,1.0,0.0
16799400.0,298.95,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,301.15,297.48,299.39,298.77,292.99,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.65,0.0,296.49,410.0,52608.09,0.0,13487.39,1.0,284.44,291.29,300.48,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9920.6,0.0,339.71,2275.33,0.0,1641.1,0.55,1.0,0.0,3.0,1.0,0.0
16799700.0,298.95,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,301.32,297.51,299.46,298.77,293.02,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.65,0.0,296.53,410.0,52789.44,0.0,13487.57,1.0,284.44,291.31,300.51,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9944.98,0.0,339.71,2275.33,0.0,1640.88,0.55,1.0,0.0,3.0,1.0,0.0
16800000.0,298.95,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,301.48,297.55,299.53,298.78,293.06,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,1.0,0.65,0.0,296.56,410.0,52987.32,0.0,13487.74,1.0,284.45,291.34,300.55,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9971.47,0.0,339.71,2275.33,0.0,1640.67,0.55,1.0,0.0,3.0,1.0,0.0
16800300.0,298.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,301.65,297.59,299.6,298.78,293.1,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.65,0.0,296.57,410.0,53198.99,0.0,13487.9,1.0,284.45,291.38,300.59,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10000.1,0.0,339.71,2275.33,0.0,1640.07,0.55,1.0,0.0,3.0,1.0,0.0
16800600.0,298.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,301.82,297.63,299.68,298.79,293.14,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.65,0.0,296.59,410.0,53423.06,0.0,13488.04,1.0,284.46,291.41,300.63,303.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10031.07,0.0,339.71,2275.33,0.0,1638.76,0.55,1.0,0.0,3.0,1.0,0.0
16800900.0,298.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,301.98,297.68,299.75,298.8,293.19,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.65,0.0,296.6,410.0,53658.62,0.0,13488.17,1.0,284.46,291.45,300.68,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10064.55,0.0,339.71,2275.33,0.0,1636.35,0.55,1.0,0.0,3.0,1.0,0.0
16801200.0,298.96,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,302.15,297.74,299.83,298.81,293.23,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.65,0.0,296.6,410.0,53906.41,0.0,13488.27,1.0,284.47,291.48,300.74,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10101.03,0.0,339.71,2275.33,0.0,1632.81,0.55,1.0,0.0,3.0,1.0,0.0
16801500.0,298.97,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,302.31,297.81,299.91,298.83,293.28,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.65,0.0,296.61,410.0,54169.45,0.0,13488.37,1.0,284.48,291.52,300.81,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10141.84,0.0,339.71,2275.33,0.0,1625.37,0.55,1.0,0.0,3.0,1.0,0.0
16801800.0,298.98,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,302.45,297.9,299.98,298.84,293.34,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.65,0.0,296.61,410.0,54451.25,0.0,13488.46,1.0,284.48,291.57,300.9,303.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10188.57,0.0,339.71,2275.33,0.0,1615.25,0.55,1.0,0.0,3.0,1.0,0.0
16802100.0,298.98,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,302.58,297.99,300.04,298.85,293.4,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.65,0.0,296.61,410.0,54747.62,0.0,13488.56,1.0,284.49,291.61,300.99,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10239.69,0.0,339.71,2275.33,0.0,1603.98,0.55,1.0,0.0,3.0,1.0,0.0
16802400.0,298.99,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,302.69,298.1,300.1,298.87,293.46,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.86,0.55,1.0,0.65,0.0,296.61,410.0,55054.18,0.0,13488.65,1.0,284.5,291.66,301.09,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10293.81,0.0,339.71,2275.33,0.0,1592.72,0.55,1.0,0.0,3.0,1.0,0.0
16802700.0,299.0,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,302.78,298.2,300.16,298.88,293.52,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.65,0.0,296.6,410.0,55364.53,0.0,13488.73,1.0,284.51,291.71,301.2,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10349.18,0.0,339.71,2275.33,0.0,1581.92,0.55,1.0,0.0,3.0,1.0,0.0
16803000.0,299.0,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,302.87,298.31,300.21,298.9,293.58,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.65,0.0,296.59,410.0,55671.92,0.0,13488.82,1.0,284.51,291.76,301.31,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10404.08,0.0,339.71,2275.33,0.0,1572.32,0.55,1.0,0.0,3.0,1.0,0.0
16803300.0,299.01,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,302.94,298.41,300.25,298.91,293.64,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.65,0.0,296.58,410.0,55969.18,0.0,13488.91,1.0,284.52,291.8,301.4,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.76,0.0,339.71,2275.33,0.0,1564.65,0.55,1.0,0.0,3.0,1.0,0.0
16803600.0,299.02,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.0,298.49,300.29,298.93,293.7,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.65,0.0,296.57,410.0,56248.07,0.0,13488.99,1.0,284.53,291.85,301.49,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10505.28,0.0,339.71,2275.33,0.0,1559.51,0.55,1.0,0.0,3.0,1.0,0.0
16803900.0,299.02,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,303.05,298.57,300.33,298.94,293.75,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.56,410.0,56500.39,0.0,13489.08,1.0,284.53,291.88,301.57,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10547.73,0.0,339.71,2275.33,0.0,1557.54,0.55,1.0,0.0,3.0,1.0,0.0
