time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16804200.0,299.03,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,303.09,298.62,300.36,298.96,293.8,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.64,1.0,0.65,0.0,296.56,410.0,56717.71,0.0,13489.14,1.0,284.54,291.92,301.62,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10582.16,0.0,339.71,2275.33,0.0,1559.33,0.55,1.0,0.0,3.0,1.0,0.0
16804500.0,299.03,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,303.13,298.65,300.38,298.97,293.83,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.65,1.0,0.65,0.0,296.55,410.0,56890.25,0.0,13489.18,1.0,284.54,291.95,301.65,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10606.46,0.0,339.71,2275.33,0.0,1565.44,0.55,1.0,0.0,3.0,1.0,0.0
16804800.0,299.03,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,303.15,298.65,300.41,298.98,293.85,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.55,410.0,57009.29,0.0,13489.2,1.0,284.55,291.96,301.65,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10618.63,0.0,339.71,2275.33,0.0,1576.66,0.55,1.0,0.0,3.0,1.0,0.0
16805100.0,299.02,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.17,298.63,300.42,298.98,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.56,410.0,57068.16,0.0,13489.2,1.0,284.55,291.97,301.64,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10619.52,0.0,339.71,2275.33,0.0,1587.53,0.55,1.0,0.0,3.0,1.0,0.0
16805400.0,299.02,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.19,298.61,300.43,298.98,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.56,410.0,57107.1,0.0,13489.19,1.0,284.55,291.98,301.61,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10616.47,0.0,339.71,2275.33,0.0,1596.48,0.55,1.0,0.0,3.0,1.0,0.0
16805700.0,299.01,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.2,298.57,300.44,298.98,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.65,0.0,296.57,410.0,57126.27,0.0,13489.17,1.0,284.55,291.98,301.58,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10610.13,0.0,339.71,2275.33,0.0,1605.78,0.55,1.0,0.0,3.0,1.0,0.0
16806000.0,299.01,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.21,298.54,300.45,298.99,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.58,410.0,57126.18,0.0,13489.14,1.0,284.55,291.98,301.54,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10600.74,0.0,339.71,2275.33,0.0,1615.03,0.55,1.0,0.0,3.0,1.0,0.0
16806300.0,299.0,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.22,298.5,300.46,298.99,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,1.0,0.65,0.0,296.59,410.0,57109.36,0.0,13489.12,1.0,284.55,291.98,301.5,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10588.89,0.0,339.71,2275.33,0.0,1624.06,0.55,1.0,0.0,3.0,1.0,0.0
16806600.0,299.0,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,303.23,298.46,300.47,298.99,293.86,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.6,410.0,57079.06,0.0,13489.1,1.0,284.55,291.98,301.46,304.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10575.24,0.0,339.71,2275.33,0.0,1632.63,0.55,1.0,0.0,3.0,1.0,0.0
16806900.0,298.99,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,303.24,298.41,300.47,298.99,293.85,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.6,410.0,57039.48,0.0,13489.09,1.0,284.54,291.97,301.42,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10560.55,0.0,339.71,2275.33,0.0,1640.69,0.55,1.0,0.0,3.0,1.0,0.0
16807200.0,298.99,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,303.24,298.37,300.48,298.99,293.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.6,410.0,56993.12,0.0,13489.08,1.0,284.54,291.96,301.38,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10545.43,0.0,339.71,2275.33,0.0,1648.0,0.55,1.0,0.0,3.0,1.0,0.0
16807500.0,298.98,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,303.24,298.33,300.48,298.99,293.83,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.61,410.0,56943.55,0.0,13489.08,1.0,284.54,291.95,301.34,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10530.53,0.0,339.71,2275.33,0.0,1654.29,0.55,1.0,0.0,3.0,1.0,0.0
16807800.0,298.98,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,303.25,298.3,300.49,298.99,293.82,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.61,410.0,56893.53,0.0,13489.07,1.0,284.54,291.95,301.3,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10516.56,0.0,339.71,2275.33,0.0,1659.53,0.55,1.0,0.0,3.0,1.0,0.0
16808100.0,298.97,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,303.25,298.27,300.49,298.99,293.81,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.65,0.0,296.61,410.0,56845.88,0.0,13489.07,1.0,284.54,291.94,301.27,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10503.98,0.0,339.71,2275.33,0.0,1663.16,0.55,1.0,0.0,3.0,1.0,0.0
16808400.0,298.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.25,298.24,300.49,298.99,293.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.61,410.0,56804.6,0.0,13489.06,1.0,284.54,291.93,301.25,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10493.74,0.0,339.71,2275.33,0.0,1665.41,0.55,1.0,0.0,3.0,1.0,0.0
16808700.0,298.97,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.25,298.22,300.5,299.01,293.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56794.61,0.0,13489.06,1.0,284.54,291.93,301.22,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10486.84,0.0,339.71,2275.33,0.0,1669.3,0.55,1.0,0.0,3.0,1.0,0.0
16809000.0,298.97,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,303.24,298.2,300.5,299.02,293.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56761.11,0.0,13489.06,1.0,284.54,291.92,301.2,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10476.98,0.0,339.71,2275.33,0.0,1674.82,0.55,1.0,0.0,3.0,1.0,0.0
16809300.0,298.97,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,303.23,298.17,300.5,299.02,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56715.8,0.0,13489.05,1.0,284.53,291.92,301.17,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10465.25,0.0,339.71,2275.33,0.0,1680.27,0.55,1.0,0.0,3.0,1.0,0.0
16809600.0,298.96,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.22,298.14,300.5,299.02,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56663.21,0.0,13489.05,1.0,284.53,291.91,301.14,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10452.43,0.0,339.71,2275.33,0.0,1685.44,0.55,1.0,0.0,3.0,1.0,0.0
16809900.0,298.96,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,303.21,298.11,300.5,299.02,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56606.57,0.0,13489.05,1.0,284.53,291.9,301.11,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10439.16,0.0,339.71,2275.33,0.0,1690.19,0.55,1.0,0.0,3.0,1.0,0.0
16810200.0,298.95,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,303.19,298.08,300.49,299.02,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.65,0.0,296.62,410.0,56548.97,0.0,13489.05,1.0,284.53,291.89,301.08,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10426.04,0.0,339.71,2275.33,0.0,1694.38,0.55,1.0,0.0,3.0,1.0,0.0
16810500.0,298.95,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,303.18,298.05,300.49,299.02,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56492.82,0.0,13489.06,1.0,284.53,291.88,301.05,304.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10413.58,0.0,339.71,2275.33,0.0,1697.76,0.55,1.0,0.0,3.0,1.0,0.0
16810800.0,298.94,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,303.16,298.03,300.48,299.02,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56441.33,0.0,13489.06,1.0,284.53,291.87,301.03,304.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10402.47,0.0,339.71,2275.33,0.0,1700.35,0.55,1.0,0.0,3.0,1.0,0.0
16811100.0,298.94,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,303.15,298.01,300.48,299.02,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56396.47,0.0,13489.06,1.0,284.53,291.87,301.01,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10393.07,0.0,339.71,2275.33,0.0,1701.65,0.55,1.0,0.0,3.0,1.0,0.0
16811400.0,298.93,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,303.15,297.99,300.48,299.02,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56362.21,0.0,13489.06,1.0,284.53,291.86,300.99,304.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10386.25,0.0,339.71,2275.33,0.0,1701.94,0.55,1.0,0.0,3.0,1.0,0.0
16811700.0,298.93,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.15,297.99,300.48,299.02,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56340.41,0.0,13489.06,1.0,284.53,291.86,300.99,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10382.29,0.0,339.71,2275.33,0.0,1700.63,0.55,1.0,0.0,3.0,1.0,0.0
16812000.0,298.92,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.15,297.99,300.48,299.02,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56335.17,0.0,13489.07,1.0,284.52,291.86,300.99,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10382.08,0.0,339.71,2275.33,0.0,1698.0,0.55,1.0,0.0,3.0,1.0,0.0
16812300.0,298.92,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.17,298.01,300.49,299.02,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56360.36,0.0,13489.06,1.0,284.53,291.86,301.0,304.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10388.4,0.0,339.71,2275.33,0.0,1690.45,0.55,1.0,0.0,3.0,1.0,0.0
16812600.0,298.91,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,303.21,298.04,300.51,299.03,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,56428.51,0.0,13489.04,1.0,284.53,291.87,301.04,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10404.4,0.0,339.71,2275.33,0.0,1679.1,0.55,1.0,0.0,3.0,1.0,0.0
16812900.0,298.91,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,303.28,298.1,300.54,299.03,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,56536.44,0.0,13489.01,1.0,284.53,291.89,301.1,304.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10428.93,0.0,339.71,2275.33,0.0,1666.17,0.55,1.0,0.0,3.0,1.0,0.0
16813200.0,298.92,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.36,298.17,300.57,299.04,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,56679.46,0.0,13488.97,1.0,284.53,291.91,301.17,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10460.63,0.0,339.71,2275.33,0.0,1652.3,0.55,1.0,0.0,3.0,1.0,0.0
16813500.0,298.92,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.85,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.45,298.26,300.61,299.05,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,56851.62,0.0,13488.93,1.0,284.54,291.94,301.25,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10498.02,0.0,339.71,2275.33,0.0,1637.79,0.55,1.0,0.0,3.0,1.0,0.0
16813800.0,298.92,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,303.55,298.35,300.65,299.06,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,57048.36,0.0,13488.88,1.0,284.54,291.97,301.34,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10539.98,0.0,339.71,2275.33,0.0,1623.51,0.55,1.0,0.0,3.0,1.0,0.0
16814100.0,298.93,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.66,298.44,300.7,299.08,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,57261.99,0.0,13488.83,1.0,284.55,292.0,301.44,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10584.82,0.0,339.71,2275.33,0.0,1609.52,0.55,1.0,0.0,3.0,1.0,0.0
16814400.0,298.94,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,303.77,298.54,300.75,299.09,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,57486.87,0.0,13488.79,1.0,284.55,292.03,301.54,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10631.25,0.0,339.71,2275.33,0.0,1596.46,0.55,1.0,0.0,3.0,1.0,0.0
16814700.0,298.94,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,303.88,298.64,300.79,299.1,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,57715.44,0.0,13488.75,1.0,284.56,292.07,301.63,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10677.74,0.0,339.71,2275.33,0.0,1584.69,0.55,1.0,0.0,3.0,1.0,0.0
16815000.0,298.95,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,303.98,298.73,300.84,299.11,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,57940.25,0.0,13488.7,1.0,284.57,292.1,301.73,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10722.69,0.0,339.71,2275.33,0.0,1574.56,0.55,1.0,0.0,3.0,1.0,0.0
16815300.0,298.96,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,304.07,298.81,300.88,299.13,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,58154.29,0.0,13488.65,1.0,284.57,292.14,301.81,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10764.76,0.0,339.71,2275.33,0.0,1566.81,0.55,1.0,0.0,3.0,1.0,0.0
16815600.0,298.97,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,304.15,298.88,300.91,299.14,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58348.99,0.0,13488.6,1.0,284.58,292.17,301.88,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10802.08,0.0,339.71,2275.33,0.0,1561.42,0.55,1.0,0.0,3.0,1.0,0.0
16815900.0,298.97,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,304.22,298.94,300.94,299.15,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,58520.16,0.0,13488.56,1.0,284.58,292.2,301.94,305.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10834.0,0.0,339.71,2275.33,0.0,1557.77,0.55,1.0,0.0,3.0,1.0,0.0
16816200.0,298.98,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,304.27,298.99,300.97,299.16,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,58669.63,0.0,13488.51,1.0,284.58,292.22,301.99,305.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10861.09,0.0,339.71,2275.33,0.0,1555.21,0.55,1.0,0.0,3.0,1.0,0.0
16816500.0,298.98,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,304.31,299.03,300.99,299.16,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,58797.25,0.0,13488.46,1.0,284.59,292.24,302.03,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10883.46,0.0,339.71,2275.33,0.0,1554.32,0.55,1.0,0.0,3.0,1.0,0.0
16816800.0,298.99,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,304.34,299.05,301.0,299.17,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,58900.37,0.0,13488.42,1.0,284.59,292.26,302.05,305.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10900.63,0.0,339.71,2275.33,0.0,1554.59,0.55,1.0,0.0,3.0,1.0,0.0
16817100.0,298.99,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,304.36,299.07,301.01,299.18,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,58979.61,0.0,13488.37,1.0,284.59,292.27,302.07,305.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10912.84,0.0,339.71,2275.33,0.0,1556.5,0.55,1.0,0.0,3.0,1.0,0.0
16817400.0,298.99,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,304.37,299.08,301.02,299.18,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,59032.82,0.0,13488.33,1.0,284.59,292.28,302.08,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10919.71,0.0,339.71,2275.33,0.0,1559.71,0.55,1.0,0.0,3.0,1.0,0.0
16817700.0,298.99,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,304.36,299.07,301.02,299.18,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,59059.97,0.0,13488.29,1.0,284.59,292.28,302.07,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10921.32,0.0,339.71,2275.33,0.0,1564.4,0.55,1.0,0.0,3.0,1.0,0.0
16818000.0,298.98,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,304.34,299.06,301.01,299.18,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.81,410.0,59059.32,0.0,13488.25,1.0,284.59,292.28,302.06,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10917.35,0.0,339.71,2275.33,0.0,1570.25,0.55,1.0,0.0,3.0,1.0,0.0
16818300.0,298.98,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,304.31,299.03,301.0,299.18,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.82,410.0,59031.88,0.0,13488.21,1.0,284.59,292.28,302.03,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10908.06,0.0,339.71,2275.33,0.0,1577.72,0.55,1.0,0.0,3.0,1.0,0.0
16818600.0,298.97,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,304.27,298.99,300.99,299.18,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.82,410.0,58975.28,0.0,13488.18,1.0,284.59,292.27,301.99,305.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10893.08,0.0,339.71,2275.33,0.0,1586.44,0.55,1.0,0.0,3.0,1.0,0.0
16818900.0,298.96,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,304.22,298.94,300.96,299.18,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,58889.87,0.0,13488.14,1.0,284.59,292.26,301.94,305.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10872.54,0.0,339.71,2275.33,0.0,1596.67,0.55,1.0,0.0,3.0,1.0,0.0
16819200.0,298.95,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,304.15,298.88,300.93,299.17,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58772.71,0.0,13488.11,1.0,284.59,292.24,301.88,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10845.86,0.0,339.71,2275.33,0.0,1607.78,0.55,1.0,0.0,3.0,1.0,0.0
16819500.0,298.94,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,303.95,298.77,300.86,299.16,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58538.3,0.0,13488.09,1.0,284.58,292.2,301.78,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10797.93,0.0,339.71,2275.33,0.0,1637.87,0.55,1.0,0.0,3.0,1.0,0.0
16819800.0,298.92,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,303.53,298.58,300.7,299.14,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58102.4,0.0,13488.12,1.0,284.57,292.14,301.59,304.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10709.13,0.0,339.71,2275.33,0.0,1682.94,0.55,1.0,0.0,3.0,1.0,0.0
16820100.0,298.89,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,302.93,298.32,300.47,299.12,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,57489.91,0.0,13488.16,1.0,284.55,292.04,301.34,304.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10585.49,0.0,339.71,2275.33,0.0,1735.31,0.55,1.0,0.0,3.0,1.0,0.0
16820400.0,298.85,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,302.21,298.01,300.19,299.08,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.81,410.0,56728.14,0.0,13488.24,1.0,284.54,291.93,301.02,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10432.96,0.0,339.71,2275.33,0.0,1793.19,0.55,1.0,0.0,3.0,1.0,0.0
16820700.0,298.8,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,301.39,297.65,299.88,299.04,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,55849.56,0.0,13488.36,1.0,284.51,291.79,300.66,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10258.14,0.0,339.71,2275.33,0.0,1854.31,0.55,1.0,0.0,3.0,1.0,0.0
16821000.0,298.75,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,300.54,297.26,299.54,298.99,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,54893.69,0.0,13488.49,1.0,284.49,291.64,300.27,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10069.09,0.0,339.71,2275.33,0.0,1914.79,0.55,1.0,0.0,3.0,1.0,0.0
16821300.0,298.69,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,299.69,296.87,299.21,298.94,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,53906.58,0.0,13488.63,1.0,284.46,291.49,299.88,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9875.47,0.0,339.71,2275.33,0.0,1969.76,0.55,1.0,0.0,3.0,1.0,0.0
16821600.0,298.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,298.9,296.49,298.9,298.89,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,52942.75,0.0,13488.75,1.0,284.44,291.34,299.5,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9688.71,0.0,339.71,2275.33,0.0,2013.35,0.55,1.0,0.0,3.0,1.0,0.0
16821900.0,298.68,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,298.2,296.16,298.21,298.94,293.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.36,410.0,55690.01,0.0,13467.15,1.0,284.5,291.76,299.2,302.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9832.07,0.0,339.71,2275.33,0.0,2198.17,0.55,1.0,0.0,3.0,1.0,0.0
16822200.0,298.64,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,297.65,295.91,297.65,298.9,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.35,410.0,54558.92,0.0,13467.19,1.0,284.47,291.58,298.9,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9648.75,0.0,339.71,2275.33,0.0,2210.17,0.55,1.0,0.0,3.0,1.0,0.0
16822500.0,298.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,297.28,295.77,297.28,298.86,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.35,410.0,53934.93,0.0,13467.18,1.0,284.45,291.48,298.76,301.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9550.84,0.0,339.71,2275.33,0.0,2170.4,0.55,1.0,0.0,3.0,1.0,0.0
16822800.0,298.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,297.15,295.77,297.15,298.83,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.36,410.0,53968.86,0.0,13467.11,1.0,284.45,291.47,298.76,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9548.76,0.0,339.71,2275.33,0.0,2113.06,0.55,1.0,0.0,3.0,1.0,0.0
16823100.0,298.54,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,297.15,295.86,297.15,298.81,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.39,410.0,54363.48,0.0,13467.02,1.0,284.46,291.53,298.86,301.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9609.59,0.0,339.71,2275.33,0.0,2089.15,0.55,1.0,0.0,3.0,1.0,0.0
16823400.0,298.53,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,297.15,295.94,297.15,298.81,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,54740.65,0.0,13466.92,1.0,284.47,291.59,298.94,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9665.64,0.0,339.71,2275.33,0.0,2088.68,0.55,1.0,0.0,3.0,1.0,0.0
16823700.0,298.53,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,297.15,296.02,297.15,298.8,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,55098.08,0.0,13466.83,1.0,284.48,291.65,299.02,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9718.31,0.0,339.71,2275.33,0.0,2088.53,0.55,1.0,0.0,3.0,1.0,0.0
16824000.0,298.53,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,297.15,296.09,297.15,298.8,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,55432.32,0.0,13466.74,1.0,284.49,291.7,299.09,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9767.77,0.0,339.71,2275.33,0.0,2088.42,0.55,1.0,0.0,3.0,1.0,0.0
16824300.0,298.52,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,297.15,296.16,297.15,298.79,293.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.47,410.0,55739.87,0.0,13466.65,1.0,284.49,291.74,299.16,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9813.45,0.0,339.71,2275.33,0.0,2088.54,0.55,1.0,0.0,3.0,1.0,0.0
16824600.0,298.52,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,297.15,296.22,297.15,298.79,293.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.49,410.0,56017.4,0.0,13466.56,1.0,284.5,291.79,299.22,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9854.82,0.0,339.71,2275.33,0.0,2088.9,0.55,1.0,0.0,3.0,1.0,0.0
16824900.0,298.51,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,297.15,296.28,297.15,298.78,293.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.5,410.0,56261.68,0.0,13466.49,1.0,284.51,291.83,299.28,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9891.39,0.0,339.71,2275.33,0.0,2089.7,0.55,1.0,0.0,3.0,1.0,0.0
16825200.0,298.5,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,297.15,296.32,297.15,298.77,293.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.52,410.0,56468.45,0.0,13466.42,1.0,284.51,291.86,299.32,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9922.48,0.0,339.71,2275.33,0.0,2090.8,0.55,1.0,0.0,3.0,1.0,0.0
16825500.0,298.49,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,297.15,296.36,297.15,298.76,293.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,56635.86,0.0,13466.37,1.0,284.51,291.88,299.36,302.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9947.78,0.0,339.71,2275.33,0.0,2092.58,0.55,1.0,0.0,3.0,1.0,0.0
16825800.0,298.48,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,297.15,296.38,297.15,298.75,293.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,56759.15,0.0,13466.32,1.0,284.52,291.9,299.38,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9966.59,0.0,339.71,2275.33,0.0,2094.91,0.55,1.0,0.0,3.0,1.0,0.0
16826100.0,298.46,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,297.15,296.4,297.15,298.73,293.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,56835.37,0.0,13466.28,1.0,284.52,291.92,299.4,302.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9978.42,0.0,339.71,2275.33,0.0,2097.88,0.55,1.0,0.0,3.0,1.0,0.0
16826400.0,298.45,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.72,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,56861.2,0.0,13466.26,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.73,0.0,339.71,2275.33,0.0,2101.51,0.55,1.0,0.0,3.0,1.0,0.0
16826700.0,298.43,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.7,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,56861.23,0.0,13466.25,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.68,0.0,339.71,2275.33,0.0,2103.22,0.55,1.0,0.0,3.0,1.0,0.0
