time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16827000.0,298.41,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.68,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,56861.23,0.0,13466.24,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.6,0.0,339.71,2275.33,0.0,2103.46,0.55,1.0,0.0,3.0,1.0,0.0
16827300.0,298.39,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.65,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,56861.22,0.0,13466.23,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.58,0.0,339.71,2275.33,0.0,2103.49,0.55,1.0,0.0,3.0,1.0,0.0
16827600.0,298.37,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.63,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,56861.2,0.0,13466.2,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.58,0.0,339.71,2275.33,0.0,2103.49,0.55,1.0,0.0,3.0,1.0,0.0
16827900.0,298.35,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.61,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,56861.19,0.0,13466.19,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.58,0.0,339.71,2275.33,0.0,2103.49,0.55,1.0,0.0,3.0,1.0,0.0
16828200.0,298.33,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.59,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,56861.16,0.0,13466.16,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.58,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16828500.0,298.31,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.56,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,56861.12,0.0,13466.11,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.57,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16828800.0,298.29,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.54,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,56861.09,0.0,13466.07,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.57,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16829100.0,298.26,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.52,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,56861.05,0.0,13466.03,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.57,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16829400.0,298.24,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.5,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56861.01,0.0,13465.99,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.56,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16829700.0,298.22,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.48,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56860.98,0.0,13465.96,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.56,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16830000.0,298.2,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,298.46,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,56860.97,0.0,13465.94,1.0,284.52,291.92,299.41,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.56,0.0,339.71,2275.33,0.0,2103.48,0.55,1.0,0.0,3.0,1.0,0.0
16830300.0,299.15,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,110.64,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,299.54,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,13.4,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.74,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,11.1,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.84,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,9.48,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,8.05,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,6.83,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.95,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,5.79,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.96,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,4.92,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.97,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,4.17,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.98,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,3.59,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.98,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,3.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.99,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,2.58,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.99,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,2.14,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,300.0,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,1.86,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,300.0,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,1.59,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,300.01,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,1.36,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,300.02,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,1.16,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,300.02,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,1.16,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,300.02,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.86,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,1.27,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.64,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.53,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.45,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.39,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.33,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.14,296.41,298.11,298.14,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.29,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.13,296.41,298.11,298.14,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.25,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,300.02,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.12,296.41,298.11,298.14,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.21,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,300.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.11,296.42,298.11,298.14,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.19,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,300.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.1,296.42,298.11,298.14,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.16,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,300.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.09,296.42,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.14,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,300.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.08,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.12,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,300.01,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.07,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.1,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,300.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.06,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,300.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.05,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.07,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,300.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.05,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.06,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,300.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.05,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.05,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,300.0,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.06,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.79,410.0,0.05,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.07,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.81,410.0,0.04,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.08,296.43,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.09,296.42,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.1,296.42,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.99,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.11,296.42,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.12,296.41,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.89,410.0,0.03,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.13,296.41,298.11,298.14,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.91,410.0,0.03,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.14,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.92,410.0,0.06,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.98,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.97,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.97,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.97,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.97,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.96,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.96,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.96,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.96,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.95,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.95,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.95,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.95,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.94,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.14,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.94,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.94,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.89,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.99,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.93,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.93,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.93,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.07,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.93,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.93,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.25,410.0,0.05,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.3,410.0,0.05,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
