time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16851300.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.92,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.88,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.38,410.0,0.35,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.92,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.65,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.91,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.17,410.0,0.17,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,1.26,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.86,410.0,0.07,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.9,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.87,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.88,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.88,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.88,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.88,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.2,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.07,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.87,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.12,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.84,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.24,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.04,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.74,410.0,0.04,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.11,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,297.15,296.41,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.09,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.06,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.23,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.15,296.41,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.17,296.42,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.21,296.47,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.28,296.54,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.37,296.63,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.85,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.48,296.73,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.03,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.85,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.59,296.84,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.86,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.7,296.95,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.86,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.82,297.06,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,297.92,297.17,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,298.02,297.26,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,298.1,297.34,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,298.15,297.39,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.9,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,298.19,297.43,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.91,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.86,303.15,298.22,297.46,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.92,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.24,297.48,298.11,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.93,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.26,297.49,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.94,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.28,297.5,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.95,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.3,297.51,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.96,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.31,297.52,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.98,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.33,297.52,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.99,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.35,297.53,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,300.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.38,297.53,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,300.02,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.41,297.54,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,300.04,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.74,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.85,303.15,298.45,297.56,298.12,298.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,284.52,291.92,299.59,301.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.58,297.15,293.15,0.0,0.0,296.76,1.0,0.96,0.53,299.67,297.15,293.15,0.0,0.0,296.76,1.0,0.97,0.56,299.69,297.15,293.15,0.0,0.0,296.76,1.0,0.98,0.41,299.55,297.15,293.15,0.0,0.0,296.76,1.0,0.94,0.56,299.29,297.15,293.15,0.0,0.0,296.76,1.0,0.89,2.66,296.75,291.15,298.5,297.57,298.49,299.59,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.65,0.0,298.55,410.0,21245.13,0.0,13466.29,1.0,285.08,296.58,301.46,302.9,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.18,1.0,0.0,1.0,0.65,0.86,0.02,5.26,4.11,1.15,0.0,0.0,0.0,8057.25,0.0,16.24,2278.6,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
16873800.0,299.0,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,295.32,1.0,1.0,2.66,295.32,291.15,298.54,297.58,298.54,299.07,295.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,49556.32,0.0,13466.3,1.0,284.72,293.33,301.0,303.7,293.15,293.15,283.15,10279.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.79,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9620.37,0.0,146.67,2275.33,0.0,1278.11,0.42,1.0,0.0,3.0,1.0,0.0
16874100.0,298.73,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,298.59,297.6,298.59,298.81,294.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,58160.5,0.0,13466.3,1.0,284.67,292.94,300.68,303.76,293.15,293.15,283.15,15146.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10397.33,0.0,262.25,2275.33,0.0,1765.24,0.51,1.0,0.0,3.0,1.0,0.0
16874400.0,298.63,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,298.64,297.61,298.64,298.7,294.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,61005.75,0.0,13466.31,1.0,284.66,292.82,300.64,303.87,293.15,293.15,283.15,17040.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10686.42,0.0,312.94,2275.33,0.0,1942.3,0.54,1.0,0.0,3.0,1.0,0.0
16874700.0,298.59,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,298.69,297.62,298.69,298.65,294.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,61938.82,0.0,13466.32,1.0,284.65,292.79,300.63,303.91,293.15,293.15,283.15,17676.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10784.31,0.0,330.59,2275.33,0.0,1999.93,0.55,1.0,0.0,3.0,1.0,0.0
16875000.0,298.53,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,298.75,297.63,298.66,298.6,294.0,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,1.0,0.65,0.0,296.99,410.0,57699.23,0.0,13487.98,1.0,284.56,292.13,300.6,303.78,293.15,293.15,283.15,17891.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10420.02,0.0,336.65,2275.33,0.0,1988.37,0.55,1.0,0.0,3.0,1.0,0.0
16875300.0,298.41,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,298.81,297.64,298.61,298.48,293.86,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,1.0,0.65,0.0,296.97,410.0,57133.85,0.0,13488.0,1.0,284.54,291.99,300.62,303.67,293.15,293.15,283.15,17965.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10356.15,0.0,338.73,2275.33,0.0,1825.26,0.55,1.0,0.0,3.0,1.0,0.0
