time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16875600.0,298.36,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,298.87,297.65,298.6,298.43,293.77,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,0.65,0.0,296.96,410.0,56597.34,0.0,13488.02,1.0,284.53,291.9,300.64,303.67,293.15,293.15,283.15,17988.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10315.18,0.0,339.39,2275.33,0.0,1794.24,0.55,1.0,0.0,3.0,1.0,0.0
16875900.0,298.34,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,298.93,297.66,298.6,298.39,293.69,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.94,1.0,0.65,0.0,296.95,410.0,56142.23,0.0,13488.03,1.0,284.52,291.83,300.65,303.66,293.15,293.15,283.15,17996.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10278.03,0.0,339.61,2275.33,0.0,1770.79,0.55,1.0,0.0,3.0,1.0,0.0
16876200.0,298.32,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,299.0,297.67,298.61,298.37,293.63,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,1.0,0.65,0.0,296.93,410.0,55759.12,0.0,13488.04,1.0,284.51,291.77,300.67,303.66,293.15,293.15,283.15,17998.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10247.79,0.0,339.68,2275.33,0.0,1749.44,0.55,1.0,0.0,3.0,1.0,0.0
16876500.0,298.31,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,299.07,297.69,298.63,298.35,293.58,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,1.0,0.65,0.0,296.92,410.0,55441.52,0.0,13488.05,1.0,284.5,291.72,300.69,303.66,293.15,293.15,283.15,17999.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10224.02,0.0,339.7,2275.33,0.0,1730.39,0.55,1.0,0.0,3.0,1.0,0.0
16876800.0,298.3,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,299.15,297.71,298.64,298.34,293.54,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,1.0,0.65,0.0,296.91,410.0,55181.83,0.0,13488.06,1.0,284.5,291.68,300.71,303.66,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10206.13,0.0,339.71,2275.33,0.0,1713.22,0.55,1.0,0.0,3.0,1.0,0.0
16877100.0,298.3,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,299.23,297.74,298.67,298.33,293.51,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,1.0,0.65,0.0,296.91,410.0,54986.87,0.0,13488.07,1.0,284.49,291.65,300.73,303.68,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10195.36,0.0,339.71,2275.33,0.0,1696.22,0.55,1.0,0.0,3.0,1.0,0.0
16877400.0,298.32,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,299.33,297.77,298.7,298.33,293.49,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,0.65,0.0,296.9,410.0,54856.45,0.0,13488.08,1.0,284.49,291.63,300.77,303.7,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10192.66,0.0,339.71,2275.33,0.0,1680.01,0.55,1.0,0.0,3.0,1.0,0.0
16877700.0,298.33,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,299.43,297.81,298.74,298.34,293.48,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,1.0,0.65,0.0,296.89,410.0,54778.8,0.0,13488.1,1.0,284.49,291.62,300.81,303.74,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10196.38,0.0,339.71,2275.33,0.0,1665.21,0.55,1.0,0.0,3.0,1.0,0.0
16878000.0,298.35,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,299.53,297.86,298.78,298.35,293.48,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,1.0,0.65,0.0,296.88,410.0,54746.13,0.0,13488.12,1.0,284.49,291.62,300.85,303.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10205.34,0.0,339.71,2275.33,0.0,1651.96,0.55,1.0,0.0,3.0,1.0,0.0
16878300.0,298.37,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,299.64,297.9,298.83,298.36,293.49,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,1.0,0.65,0.0,296.87,410.0,54749.8,0.0,13488.14,1.0,284.49,291.62,300.9,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10218.28,0.0,339.71,2275.33,0.0,1640.19,0.55,1.0,0.0,3.0,1.0,0.0
16878600.0,298.39,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,299.75,297.95,298.88,298.37,293.5,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.86,410.0,54782.25,0.0,13488.17,1.0,284.49,291.62,300.95,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10234.08,0.0,339.71,2275.33,0.0,1629.95,0.55,1.0,0.0,3.0,1.0,0.0
16878900.0,298.42,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,299.87,298.0,298.93,298.39,293.51,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.85,410.0,54854.15,0.0,13488.19,1.0,284.49,291.63,301.0,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10253.19,0.0,339.71,2275.33,0.0,1621.68,0.55,1.0,0.0,3.0,1.0,0.0
16879200.0,298.44,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,299.97,298.05,298.97,298.4,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,1.0,0.65,0.0,296.84,410.0,54947.71,0.0,13488.22,1.0,284.5,291.65,301.05,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10273.69,0.0,339.71,2275.33,0.0,1615.71,0.55,1.0,0.0,3.0,1.0,0.0
16879500.0,298.46,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,300.08,298.09,299.02,298.42,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.83,410.0,55045.43,0.0,13488.26,1.0,284.5,291.66,301.09,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10293.48,0.0,339.71,2275.33,0.0,1611.42,0.55,1.0,0.0,3.0,1.0,0.0
16879800.0,298.48,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,300.18,298.13,299.07,298.44,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.82,410.0,55141.82,0.0,13488.29,1.0,284.5,291.68,301.13,304.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10311.67,0.0,339.71,2275.33,0.0,1608.91,0.55,1.0,0.0,3.0,1.0,0.0
16880100.0,298.51,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,300.27,298.15,299.11,298.46,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.81,410.0,55231.71,0.0,13488.31,1.0,284.5,291.69,301.15,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10327.31,0.0,339.71,2275.33,0.0,1608.22,0.55,1.0,0.0,3.0,1.0,0.0
16880400.0,298.53,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.35,298.17,299.15,298.47,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,1.0,0.65,0.0,296.8,410.0,55308.83,0.0,13488.34,1.0,284.51,291.7,301.17,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10339.33,0.0,339.71,2275.33,0.0,1609.4,0.55,1.0,0.0,3.0,1.0,0.0
16880700.0,298.54,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,300.42,298.18,299.18,298.49,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.8,410.0,55368.02,0.0,13488.36,1.0,284.51,291.71,301.18,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10347.66,0.0,339.71,2275.33,0.0,1611.62,0.55,1.0,0.0,3.0,1.0,0.0
16881000.0,298.55,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,300.49,298.19,299.21,298.49,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.79,410.0,55412.03,0.0,13488.38,1.0,284.51,291.72,301.19,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10353.19,0.0,339.71,2275.33,0.0,1613.42,0.55,1.0,0.0,3.0,1.0,0.0
16881300.0,298.56,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,300.56,298.19,299.24,298.5,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,1.0,0.65,0.0,296.79,410.0,55446.24,0.0,13488.39,1.0,284.51,291.72,301.19,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10356.87,0.0,339.71,2275.33,0.0,1615.48,0.55,1.0,0.0,3.0,1.0,0.0
16881600.0,298.56,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,300.62,298.19,299.26,298.51,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.78,410.0,55472.5,0.0,13488.42,1.0,284.51,291.73,301.19,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10359.04,0.0,339.71,2275.33,0.0,1617.51,0.55,1.0,0.0,3.0,1.0,0.0
16881900.0,298.57,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,300.68,298.19,299.29,298.51,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.77,410.0,55493.5,0.0,13488.44,1.0,284.51,291.73,301.19,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10360.25,0.0,339.71,2275.33,0.0,1619.45,0.55,1.0,0.0,3.0,1.0,0.0
16882200.0,298.58,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,300.74,298.19,299.31,298.52,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.77,410.0,55511.33,0.0,13488.46,1.0,284.51,291.73,301.19,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10360.95,0.0,339.71,2275.33,0.0,1621.16,0.55,1.0,0.0,3.0,1.0,0.0
16882500.0,298.58,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,300.8,298.18,299.34,298.53,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.76,410.0,55528.6,0.0,13488.48,1.0,284.51,291.74,301.18,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10361.64,0.0,339.71,2275.33,0.0,1622.58,0.55,1.0,0.0,3.0,1.0,0.0
16882800.0,298.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,300.86,298.18,299.36,298.53,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,0.65,0.0,296.76,410.0,55547.72,0.0,13488.5,1.0,284.51,291.74,301.18,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10362.84,0.0,339.71,2275.33,0.0,1623.55,0.55,1.0,0.0,3.0,1.0,0.0
16883100.0,298.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,300.93,298.18,299.39,298.54,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.75,410.0,55570.06,0.0,13488.53,1.0,284.51,291.74,301.18,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10364.82,0.0,339.71,2275.33,0.0,1623.74,0.55,1.0,0.0,3.0,1.0,0.0
16883400.0,298.6,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,301.0,298.18,299.42,298.55,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.74,410.0,55599.13,0.0,13488.55,1.0,284.51,291.75,301.18,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10368.33,0.0,339.71,2275.33,0.0,1623.36,0.55,1.0,0.0,3.0,1.0,0.0
16883700.0,298.61,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,301.07,298.19,299.45,298.55,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.74,410.0,55636.04,0.0,13488.57,1.0,284.51,291.75,301.19,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10373.58,0.0,339.71,2275.33,0.0,1621.9,0.55,1.0,0.0,3.0,1.0,0.0
16884000.0,298.61,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,301.15,298.21,299.48,298.56,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.73,410.0,55684.29,0.0,13488.59,1.0,284.51,291.76,301.21,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10381.28,0.0,339.71,2275.33,0.0,1619.63,0.55,1.0,0.0,3.0,1.0,0.0
16884300.0,298.62,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,301.23,298.22,299.52,298.57,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.73,410.0,55739.27,0.0,13488.61,1.0,284.51,291.77,301.22,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10390.44,0.0,339.71,2275.33,0.0,1617.55,0.55,1.0,0.0,3.0,1.0,0.0
16884600.0,298.63,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,301.32,298.24,299.55,298.58,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.74,410.0,55795.55,0.0,13488.58,1.0,284.52,291.78,301.24,304.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10399.68,0.0,339.71,2275.33,0.0,1616.31,0.55,1.0,0.0,3.0,1.0,0.0
16884900.0,298.64,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,301.4,298.25,299.59,298.58,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.75,410.0,55852.46,0.0,13488.53,1.0,284.52,291.79,301.25,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10408.87,0.0,339.71,2275.33,0.0,1615.28,0.55,1.0,0.0,3.0,1.0,0.0
16885200.0,298.64,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,301.48,298.27,299.62,298.59,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.76,410.0,55909.67,0.0,13488.45,1.0,284.52,291.8,301.27,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10417.98,0.0,339.71,2275.33,0.0,1614.36,0.55,1.0,0.0,3.0,1.0,0.0
16885500.0,298.65,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,301.57,298.28,299.65,298.6,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.79,410.0,55966.98,0.0,13488.33,1.0,284.52,291.8,301.28,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10427.01,0.0,339.71,2275.33,0.0,1613.53,0.55,1.0,0.0,3.0,1.0,0.0
16885800.0,298.66,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,301.65,298.3,299.69,298.61,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,56024.25,0.0,13488.22,1.0,284.52,291.81,301.3,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10435.94,0.0,339.71,2275.33,0.0,1612.77,0.55,1.0,0.0,3.0,1.0,0.0
16886100.0,298.66,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,301.73,298.31,299.72,298.62,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.83,410.0,56081.47,0.0,13488.17,1.0,284.52,291.82,301.31,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10444.77,0.0,339.71,2275.33,0.0,1612.1,0.55,1.0,0.0,3.0,1.0,0.0
16886400.0,298.67,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,301.82,298.32,299.76,298.62,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,56138.61,0.0,13488.2,1.0,284.52,291.83,301.32,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10453.49,0.0,339.71,2275.33,0.0,1611.5,0.55,1.0,0.0,3.0,1.0,0.0
16886700.0,298.67,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,301.9,298.34,299.79,298.63,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.8,410.0,56195.59,0.0,13488.29,1.0,284.53,291.84,301.34,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10462.11,0.0,339.71,2275.33,0.0,1610.99,0.55,1.0,0.0,3.0,1.0,0.0
16887000.0,298.67,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,301.98,298.35,299.83,298.64,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.78,410.0,56252.18,0.0,13488.38,1.0,284.53,291.85,301.35,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.59,0.0,339.71,2275.33,0.0,1610.53,0.55,1.0,0.0,3.0,1.0,0.0
16887300.0,298.68,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,302.07,298.36,299.86,298.65,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.77,410.0,56308.27,0.0,13488.44,1.0,284.53,291.86,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10478.94,0.0,339.71,2275.33,0.0,1610.15,0.55,1.0,0.0,3.0,1.0,0.0
16887600.0,298.68,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,302.15,298.38,299.9,298.66,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.76,410.0,56364.71,0.0,13488.46,1.0,284.53,291.87,301.38,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10487.35,0.0,339.71,2275.33,0.0,1610.07,0.55,1.0,0.0,3.0,1.0,0.0
16887900.0,298.68,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,302.24,298.41,299.93,298.66,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.76,410.0,56446.95,0.0,13488.44,1.0,284.53,291.88,301.4,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.56,0.0,339.71,2275.33,0.0,1601.55,0.55,1.0,0.0,3.0,1.0,0.0
16888200.0,298.69,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,302.33,298.47,299.97,298.67,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.78,410.0,56583.07,0.0,13488.4,1.0,284.53,291.9,301.46,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10529.67,0.0,339.71,2275.33,0.0,1585.78,0.55,1.0,0.0,3.0,1.0,0.0
16888500.0,298.69,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,302.42,298.56,300.01,298.69,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56766.07,0.0,13488.32,1.0,284.54,291.93,301.55,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10569.11,0.0,339.71,2275.33,0.0,1567.19,0.55,1.0,0.0,3.0,1.0,0.0
16888800.0,298.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,302.52,298.67,300.06,298.7,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.82,410.0,56990.56,0.0,13488.2,1.0,284.55,291.96,301.66,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10617.84,0.0,339.71,2275.33,0.0,1547.9,0.55,1.0,0.0,3.0,1.0,0.0
16889100.0,298.71,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,302.62,298.79,300.1,298.72,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57246.44,0.0,13488.08,1.0,284.55,292.0,301.79,304.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.04,0.0,339.71,2275.33,0.0,1528.47,0.55,1.0,0.0,3.0,1.0,0.0
16889400.0,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,302.71,298.92,300.14,298.73,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57524.33,0.0,13487.99,1.0,284.56,292.04,301.91,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10732.23,0.0,339.71,2275.33,0.0,1510.17,0.55,1.0,0.0,3.0,1.0,0.0
16889700.0,298.73,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,302.8,299.05,300.19,298.75,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57812.51,0.0,13487.95,1.0,284.57,292.09,302.04,305.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10792.6,0.0,339.71,2275.33,0.0,1493.79,0.55,1.0,0.0,3.0,1.0,0.0
16890000.0,298.74,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,302.89,299.17,300.23,298.77,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58098.2,0.0,13487.95,1.0,284.57,292.13,302.17,305.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10851.23,0.0,339.71,2275.33,0.0,1480.13,0.55,1.0,0.0,3.0,1.0,0.0
16890300.0,298.75,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,302.97,299.28,300.27,298.78,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58368.75,0.0,13487.97,1.0,284.58,292.17,302.28,305.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10905.36,0.0,339.71,2275.33,0.0,1470.43,0.55,1.0,0.0,3.0,1.0,0.0
16890600.0,298.76,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.04,299.37,300.31,298.8,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58609.83,0.0,13487.98,1.0,284.59,292.21,302.37,305.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10951.82,0.0,339.71,2275.33,0.0,1465.31,0.55,1.0,0.0,3.0,1.0,0.0
16890900.0,298.77,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,303.1,299.43,300.34,298.82,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58806.97,0.0,13487.98,1.0,284.59,292.24,302.43,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10987.42,0.0,339.71,2275.33,0.0,1465.56,0.55,1.0,0.0,3.0,1.0,0.0
16891200.0,298.77,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.28,1.0,1.0,2.66,294.28,291.15,303.15,299.46,300.36,298.83,294.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58945.11,0.0,13487.97,1.0,284.6,292.27,302.46,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11008.87,0.0,339.71,2275.33,0.0,1471.85,0.55,1.0,0.0,3.0,1.0,0.0
16891500.0,298.77,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,303.18,299.45,300.37,298.83,294.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59000.84,0.0,13487.96,1.0,284.6,292.28,302.45,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11013.22,0.0,339.71,2275.33,0.0,1483.44,0.55,1.0,0.0,3.0,1.0,0.0
16891800.0,298.77,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,303.21,299.41,300.39,298.83,294.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,59002.2,0.0,13487.94,1.0,284.6,292.28,302.41,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11004.25,0.0,339.71,2275.33,0.0,1498.06,0.55,1.0,0.0,3.0,1.0,0.0
16892100.0,298.76,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,294.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.28,1.0,1.0,2.66,294.28,291.15,303.22,299.35,300.39,298.84,294.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58950.36,0.0,13487.92,1.0,284.59,292.27,302.35,305.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10983.66,0.0,339.71,2275.33,0.0,1514.75,0.55,1.0,0.0,3.0,1.0,0.0
16892400.0,298.76,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,303.22,299.27,300.39,298.84,294.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58852.9,0.0,13487.9,1.0,284.59,292.25,302.27,305.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10953.72,0.0,339.71,2275.33,0.0,1532.73,0.55,1.0,0.0,3.0,1.0,0.0
16892700.0,298.75,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,303.22,299.17,300.39,298.84,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58718.46,0.0,13487.89,1.0,284.59,292.23,302.18,305.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10916.75,0.0,339.71,2275.33,0.0,1551.09,0.55,1.0,0.0,3.0,1.0,0.0
16893000.0,298.74,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,303.21,299.07,300.39,298.84,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58556.88,0.0,13487.9,1.0,284.58,292.21,302.07,305.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10875.22,0.0,339.71,2275.33,0.0,1568.79,0.55,1.0,0.0,3.0,1.0,0.0
16893300.0,298.73,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,303.2,298.97,300.38,298.83,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58379.22,0.0,13487.93,1.0,284.58,292.18,301.97,305.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10831.74,0.0,339.71,2275.33,0.0,1584.91,0.55,1.0,0.0,3.0,1.0,0.0
16893600.0,298.72,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,303.19,298.87,300.37,298.83,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58197.62,0.0,13487.98,1.0,284.57,292.15,301.87,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10789.05,0.0,339.71,2275.33,0.0,1598.57,0.55,1.0,0.0,3.0,1.0,0.0
16893900.0,298.71,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,303.17,298.78,300.37,298.82,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,58024.07,0.0,13488.04,1.0,284.57,292.12,301.79,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.79,0.0,339.71,2275.33,0.0,1608.53,0.55,1.0,0.0,3.0,1.0,0.0
16894200.0,298.7,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,303.16,298.71,300.36,298.82,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57871.44,0.0,13488.09,1.0,284.57,292.1,301.72,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10716.96,0.0,339.71,2275.33,0.0,1614.27,0.55,1.0,0.0,3.0,1.0,0.0
16894500.0,298.69,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,303.15,298.67,300.35,298.82,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57751.2,0.0,13488.12,1.0,284.56,292.08,301.67,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10692.87,0.0,339.71,2275.33,0.0,1614.23,0.55,1.0,0.0,3.0,1.0,0.0
16894800.0,298.69,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,303.15,298.65,300.35,298.82,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57677.98,0.0,13488.12,1.0,284.56,292.07,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10680.8,0.0,339.71,2275.33,0.0,1608.26,0.55,1.0,0.0,3.0,1.0,0.0
16895100.0,298.7,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,303.15,298.65,300.36,298.83,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57668.11,0.0,13488.09,1.0,284.56,292.07,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10679.73,0.0,339.71,2275.33,0.0,1604.17,0.55,1.0,0.0,3.0,1.0,0.0
16895400.0,298.7,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,303.15,298.65,300.37,298.84,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57652.18,0.0,13488.05,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10678.38,0.0,339.71,2275.33,0.0,1603.26,0.55,1.0,0.0,3.0,1.0,0.0
16895700.0,298.7,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.37,298.85,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57637.64,0.0,13488.0,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10677.04,0.0,339.71,2275.33,0.0,1602.64,0.55,1.0,0.0,3.0,1.0,0.0
16896000.0,298.7,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.38,298.85,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57625.35,0.0,13487.95,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.88,0.0,339.71,2275.33,0.0,1602.13,0.55,1.0,0.0,3.0,1.0,0.0
16896300.0,298.7,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.38,298.85,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57615.64,0.0,13487.89,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10674.96,0.0,339.71,2275.33,0.0,1601.72,0.55,1.0,0.0,3.0,1.0,0.0
16896600.0,298.7,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.38,298.86,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57608.18,0.0,13487.85,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10674.25,0.0,339.71,2275.33,0.0,1601.4,0.55,1.0,0.0,3.0,1.0,0.0
16896900.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.38,298.86,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57602.91,0.0,13487.81,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.75,0.0,339.71,2275.33,0.0,1601.16,0.55,1.0,0.0,3.0,1.0,0.0
16897200.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.39,298.87,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57599.43,0.0,13487.78,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.41,0.0,339.71,2275.33,0.0,1600.99,0.55,1.0,0.0,3.0,1.0,0.0
16897500.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.39,298.87,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57597.65,0.0,13487.77,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.24,0.0,339.71,2275.33,0.0,1600.9,0.55,1.0,0.0,3.0,1.0,0.0
16897800.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.39,298.88,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57597.18,0.0,13487.77,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.19,0.0,339.71,2275.33,0.0,1600.85,0.55,1.0,0.0,3.0,1.0,0.0
16898100.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.39,298.88,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57597.86,0.0,13487.79,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.24,0.0,339.71,2275.33,0.0,1600.86,0.55,1.0,0.0,3.0,1.0,0.0
