time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16898400.0,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.4,298.88,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57599.53,0.0,13487.81,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.39,0.0,339.71,2275.33,0.0,1600.91,0.55,1.0,0.0,3.0,1.0,0.0
16898700.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.4,298.89,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57601.82,0.0,13487.84,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.6,0.0,339.71,2275.33,0.0,1600.98,0.55,1.0,0.0,3.0,1.0,0.0
16899000.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.4,298.89,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57604.66,0.0,13487.88,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.86,0.0,339.71,2275.33,0.0,1601.07,0.55,1.0,0.0,3.0,1.0,0.0
16899300.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.41,298.9,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57607.91,0.0,13487.88,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10674.16,0.0,339.71,2275.33,0.0,1601.19,0.55,1.0,0.0,3.0,1.0,0.0
16899600.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.41,298.9,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57611.27,0.0,13487.83,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10674.47,0.0,339.71,2275.33,0.0,1601.31,0.55,1.0,0.0,3.0,1.0,0.0
16899900.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.41,298.91,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57614.69,0.0,13487.78,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10674.79,0.0,339.71,2275.33,0.0,1601.44,0.55,1.0,0.0,3.0,1.0,0.0
16900200.0,298.69,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.15,298.65,300.41,298.91,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57618.04,0.0,13487.75,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.1,0.0,339.71,2275.33,0.0,1601.57,0.55,1.0,0.0,3.0,1.0,0.0
16900500.0,298.69,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.41,298.91,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57621.37,0.0,13487.76,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.41,0.0,339.71,2275.33,0.0,1601.69,0.55,1.0,0.0,3.0,1.0,0.0
16900800.0,298.69,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.42,298.91,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57624.72,0.0,13487.84,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.72,0.0,339.71,2275.33,0.0,1601.82,0.55,1.0,0.0,3.0,1.0,0.0
16901100.0,298.68,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.42,298.92,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57627.88,0.0,13487.92,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.01,0.0,339.71,2275.33,0.0,1601.94,0.55,1.0,0.0,3.0,1.0,0.0
16901400.0,298.68,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.42,298.92,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57630.3,0.0,13487.97,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.24,0.0,339.71,2275.33,0.0,1602.04,0.55,1.0,0.0,3.0,1.0,0.0
16901700.0,298.68,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.42,298.92,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57632.05,0.0,13488.01,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.4,0.0,339.71,2275.33,0.0,1602.12,0.55,1.0,0.0,3.0,1.0,0.0
16902000.0,298.68,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.15,298.65,300.42,298.92,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57633.81,0.0,13488.05,1.0,284.56,292.06,301.65,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.63,0.0,339.71,2275.33,0.0,1602.3,0.55,1.0,0.0,3.0,1.0,0.0
16902300.0,298.68,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.12,298.66,300.41,298.92,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57644.7,0.0,13488.09,1.0,284.56,292.06,301.66,304.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10680.27,0.0,339.71,2275.33,0.0,1596.44,0.55,1.0,0.0,3.0,1.0,0.0
16902600.0,298.68,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,303.03,298.7,300.38,298.92,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,57673.43,0.0,13488.16,1.0,284.56,292.07,301.7,304.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10691.61,0.0,339.71,2275.33,0.0,1585.38,0.55,1.0,0.0,3.0,1.0,0.0
16902900.0,298.68,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,302.9,298.75,300.34,298.93,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57716.23,0.0,13488.23,1.0,284.56,292.07,301.75,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10708.45,0.0,339.71,2275.33,0.0,1572.8,0.55,1.0,0.0,3.0,1.0,0.0
16903200.0,298.68,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,302.73,298.81,300.28,298.93,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,57767.72,0.0,13488.32,1.0,284.56,292.08,301.81,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10728.4,0.0,339.71,2275.33,0.0,1560.45,0.55,1.0,0.0,3.0,1.0,0.0
16903500.0,298.68,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,302.53,298.87,300.21,298.93,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,57821.06,0.0,13488.42,1.0,284.57,292.09,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.02,0.0,339.71,2275.33,0.0,1549.28,0.55,1.0,0.0,3.0,1.0,0.0
16903800.0,298.68,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,302.32,298.92,300.13,298.93,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,57868.85,0.0,13488.52,1.0,284.57,292.1,301.92,305.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10768.05,0.0,339.71,2275.33,0.0,1540.17,0.55,1.0,0.0,3.0,1.0,0.0
16904100.0,298.68,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,302.09,298.97,300.05,298.93,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,57904.48,0.0,13488.63,1.0,284.57,292.1,301.97,305.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10783.6,0.0,339.71,2275.33,0.0,1533.93,0.55,1.0,0.0,3.0,1.0,0.0
16904400.0,298.67,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,301.87,299.0,299.97,298.93,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,57922.0,0.0,13488.74,1.0,284.57,292.11,302.0,305.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10793.97,0.0,339.71,2275.33,0.0,1530.91,0.55,1.0,0.0,3.0,1.0,0.0
16904700.0,298.67,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,301.65,299.02,299.9,298.93,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,57916.96,0.0,13488.84,1.0,284.57,292.11,302.02,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10797.91,0.0,339.71,2275.33,0.0,1531.36,0.55,1.0,0.0,3.0,1.0,0.0
16905000.0,298.67,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,301.45,299.01,299.82,298.93,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,57885.75,0.0,13488.94,1.0,284.57,292.1,302.01,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10794.3,0.0,339.71,2275.33,0.0,1535.31,0.55,1.0,0.0,3.0,1.0,0.0
16905300.0,298.66,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,301.28,298.99,299.76,298.92,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,57826.7,0.0,13489.01,1.0,284.57,292.09,301.99,305.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10782.79,0.0,339.71,2275.33,0.0,1543.71,0.55,1.0,0.0,3.0,1.0,0.0
16905600.0,298.65,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,301.15,298.94,299.71,298.92,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,57735.63,0.0,13489.07,1.0,284.56,292.08,301.94,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10762.14,0.0,339.71,2275.33,0.0,1556.09,0.55,1.0,0.0,3.0,1.0,0.0
16905900.0,298.64,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,301.05,298.87,299.67,298.91,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,57618.35,0.0,13489.1,1.0,284.56,292.06,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10734.46,0.0,339.71,2275.33,0.0,1568.94,0.55,1.0,0.0,3.0,1.0,0.0
16906200.0,298.63,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,300.95,298.8,299.63,298.9,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,57483.39,0.0,13489.14,1.0,284.56,292.04,301.8,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10703.49,0.0,339.71,2275.33,0.0,1580.95,0.55,1.0,0.0,3.0,1.0,0.0
16906500.0,298.61,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,300.87,298.72,299.59,298.89,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,57332.89,0.0,13489.16,1.0,284.55,292.02,301.73,304.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10669.82,0.0,339.71,2275.33,0.0,1593.16,0.55,1.0,0.0,3.0,1.0,0.0
16906800.0,298.6,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,300.79,298.64,299.55,298.87,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,57168.16,0.0,13489.18,1.0,284.55,291.99,301.65,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10633.77,0.0,339.71,2275.33,0.0,1605.42,0.55,1.0,0.0,3.0,1.0,0.0
16907100.0,298.58,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,300.72,298.56,299.52,298.86,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,56991.54,0.0,13489.19,1.0,284.55,291.97,301.56,304.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10595.88,0.0,339.71,2275.33,0.0,1617.68,0.55,1.0,0.0,3.0,1.0,0.0
16907400.0,298.56,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,300.65,298.48,299.49,298.84,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,56804.02,0.0,13489.19,1.0,284.54,291.94,301.48,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10556.48,0.0,339.71,2275.33,0.0,1629.67,0.55,1.0,0.0,3.0,1.0,0.0
16907700.0,298.55,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,300.58,298.39,299.45,298.83,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,56607.76,0.0,13489.19,1.0,284.54,291.91,301.39,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10516.07,0.0,339.71,2275.33,0.0,1641.31,0.55,1.0,0.0,3.0,1.0,0.0
16908000.0,298.53,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,300.51,298.3,299.41,298.81,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,56404.63,0.0,13489.18,1.0,284.53,291.87,301.31,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10475.09,0.0,339.71,2275.33,0.0,1652.42,0.55,1.0,0.0,3.0,1.0,0.0
16908300.0,298.51,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.76,291.15,300.43,298.22,299.38,298.8,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,56196.75,0.0,13489.16,1.0,284.52,291.84,301.22,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10433.98,0.0,339.71,2275.33,0.0,1662.82,0.55,1.0,0.0,3.0,1.0,0.0
16908600.0,298.49,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,300.35,298.14,299.33,298.78,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,55985.23,0.0,13489.14,1.0,284.52,291.81,301.14,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10393.14,0.0,339.71,2275.33,0.0,1672.37,0.55,1.0,0.0,3.0,1.0,0.0
16908900.0,298.47,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,300.25,298.06,299.29,298.76,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,55771.97,0.0,13489.1,1.0,284.51,291.78,301.06,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10352.94,0.0,339.71,2275.33,0.0,1680.79,0.55,1.0,0.0,3.0,1.0,0.0
16909200.0,298.44,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,300.15,297.98,299.24,298.74,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55557.61,0.0,13489.07,1.0,284.51,291.74,300.98,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10313.67,0.0,339.71,2275.33,0.0,1687.97,0.55,1.0,0.0,3.0,1.0,0.0
16909500.0,298.42,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.02,297.9,299.18,298.72,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,55324.6,0.0,13489.02,1.0,284.5,291.71,300.9,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10272.05,0.0,339.71,2275.33,0.0,1698.28,0.55,1.0,0.0,3.0,1.0,0.0
16909800.0,298.39,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,299.87,297.81,299.11,298.69,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,55057.07,0.0,13488.98,1.0,284.5,291.67,300.81,303.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10223.71,0.0,339.71,2275.33,0.0,1711.79,0.55,1.0,0.0,3.0,1.0,0.0
16910100.0,298.36,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,299.7,297.7,299.03,298.66,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,54762.16,0.0,13488.93,1.0,284.49,291.62,300.71,303.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10170.08,0.0,339.71,2275.33,0.0,1726.26,0.55,1.0,0.0,3.0,1.0,0.0
16910400.0,298.33,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,299.51,297.59,298.94,298.63,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,54443.19,0.0,13488.88,1.0,284.48,291.57,300.59,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10112.09,0.0,339.71,2275.33,0.0,1740.67,0.55,1.0,0.0,3.0,1.0,0.0
16910700.0,298.3,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,299.31,297.47,298.85,298.6,293.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,54107.31,0.0,13488.84,1.0,284.47,291.52,300.47,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10051.27,0.0,339.71,2275.33,0.0,1754.96,0.55,1.0,0.0,3.0,1.0,0.0
16911000.0,298.26,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,299.11,297.35,298.76,298.56,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,53760.61,0.0,13488.79,1.0,284.46,291.47,300.35,303.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9988.86,0.0,339.71,2275.33,0.0,1768.41,0.55,1.0,0.0,3.0,1.0,0.0
16911300.0,298.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,298.91,297.23,298.66,298.53,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,53410.76,0.0,13488.76,1.0,284.46,291.41,300.23,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9926.33,0.0,339.71,2275.33,0.0,1780.72,0.55,1.0,0.0,3.0,1.0,0.0
16911600.0,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,298.72,297.11,298.57,298.49,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,53064.9,0.0,13488.73,1.0,284.45,291.36,300.11,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9865.14,0.0,339.71,2275.33,0.0,1791.32,0.55,1.0,0.0,3.0,1.0,0.0
16911900.0,298.15,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,298.54,297.0,298.49,298.45,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,52729.77,0.0,13488.71,1.0,284.44,291.31,300.0,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9806.65,0.0,339.71,2275.33,0.0,1799.66,0.55,1.0,0.0,3.0,1.0,0.0
16912200.0,298.11,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,298.38,296.9,298.41,298.42,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,52414.03,0.0,13488.67,1.0,284.43,291.26,299.9,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9752.61,0.0,339.71,2275.33,0.0,1805.52,0.55,1.0,0.0,3.0,1.0,0.0
16912500.0,298.17,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,298.25,296.81,298.25,298.46,294.06,1.0,1.0,0.98,0.98,0.02,0.98,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,58700.04,0.0,13466.81,1.0,284.56,292.2,299.89,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10282.61,0.0,339.71,2275.33,0.0,1914.83,0.55,1.0,0.0,3.0,1.0,0.0
16912800.0,298.26,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,298.15,296.74,298.15,298.54,294.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,58366.54,0.0,13466.93,1.0,284.56,292.16,299.76,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10217.22,0.0,339.71,2275.33,0.0,2108.07,0.55,1.0,0.0,3.0,1.0,0.0
16913100.0,298.25,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,298.09,296.68,298.09,298.53,293.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,58070.07,0.0,13466.89,1.0,284.55,292.11,299.68,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10167.87,0.0,339.71,2275.33,0.0,2113.69,0.55,1.0,0.0,3.0,1.0,0.0
16913400.0,298.23,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,298.06,296.6,298.06,298.51,293.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,57743.73,0.0,13466.83,1.0,284.54,292.06,299.61,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10118.96,0.0,339.71,2275.33,0.0,2118.62,0.55,1.0,0.0,3.0,1.0,0.0
16913700.0,298.2,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,298.06,296.53,298.06,298.48,293.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.44,410.0,57396.25,0.0,13466.76,1.0,284.53,292.01,299.53,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10066.84,0.0,339.71,2275.33,0.0,2123.9,0.55,1.0,0.0,3.0,1.0,0.0
16914000.0,298.17,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,298.08,296.45,298.08,298.45,293.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,57034.98,0.0,13466.72,1.0,284.52,291.95,299.45,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10012.75,0.0,339.71,2275.33,0.0,2128.67,0.55,1.0,0.0,3.0,1.0,0.0
16914300.0,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,298.11,296.37,298.11,298.41,293.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.46,410.0,56667.1,0.0,13466.68,1.0,284.52,291.9,299.37,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9957.79,0.0,339.71,2275.33,0.0,2132.77,0.55,1.0,0.0,3.0,1.0,0.0
16914600.0,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,298.15,296.29,298.15,298.38,293.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.47,410.0,56300.7,0.0,13466.62,1.0,284.51,291.84,299.29,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9903.16,0.0,339.71,2275.33,0.0,2136.05,0.55,1.0,0.0,3.0,1.0,0.0
16914900.0,298.07,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,298.19,296.21,298.19,298.35,293.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.49,410.0,55944.88,0.0,13466.54,1.0,284.5,291.78,299.21,302.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9850.18,0.0,339.71,2275.33,0.0,2138.34,0.55,1.0,0.0,3.0,1.0,0.0
16915200.0,298.04,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,298.22,296.14,298.22,298.32,293.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.51,410.0,55610.01,0.0,13466.46,1.0,284.49,291.73,299.14,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9800.37,0.0,339.71,2275.33,0.0,2139.48,0.55,1.0,0.0,3.0,1.0,0.0
16915500.0,298.01,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,298.24,296.07,298.24,298.29,293.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.53,410.0,55307.55,0.0,13466.39,1.0,284.48,291.69,299.07,302.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9755.34,0.0,339.71,2275.33,0.0,2139.32,0.55,1.0,0.0,3.0,1.0,0.0
16915800.0,297.98,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,298.24,296.01,298.24,298.26,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,55048.75,0.0,13466.35,1.0,284.48,291.65,299.01,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9716.76,0.0,339.71,2275.33,0.0,2137.74,0.55,1.0,0.0,3.0,1.0,0.0
16916100.0,297.95,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.21,295.97,298.21,298.23,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,54845.8,0.0,13466.33,1.0,284.47,291.61,298.97,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9686.32,0.0,339.71,2275.33,0.0,2134.71,0.55,1.0,0.0,3.0,1.0,0.0
16916400.0,297.92,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,298.15,295.94,298.15,298.2,293.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,54708.87,0.0,13466.32,1.0,284.47,291.59,298.94,301.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9665.54,0.0,339.71,2275.33,0.0,2130.3,0.55,1.0,0.0,3.0,1.0,0.0
16916700.0,298.86,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,298.07,295.92,298.04,298.04,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,100.41,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,299.25,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,297.98,295.9,298.04,298.04,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,13.64,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,299.46,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,297.9,295.89,298.04,298.04,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,11.34,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,299.56,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,297.82,295.88,298.04,298.04,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,9.67,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,299.62,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.15,303.15,297.73,295.87,298.04,298.04,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,8.2,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,299.65,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.15,303.15,297.65,295.86,298.04,298.04,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,6.95,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,299.67,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.15,303.15,297.57,295.85,298.04,298.04,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,5.9,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,299.68,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.15,303.15,297.48,295.84,298.04,298.04,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.94,410.0,5.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,299.69,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.15,303.15,297.4,295.83,298.04,298.04,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.04,410.0,4.23,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,299.7,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.15,303.15,297.32,295.81,298.04,298.04,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.16,410.0,3.6,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,299.7,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.15,303.15,297.23,295.79,298.04,298.04,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.27,410.0,3.09,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,299.71,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,297.15,295.77,298.04,298.04,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.38,410.0,2.81,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,299.71,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,297.07,295.75,298.04,298.04,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.47,410.0,2.23,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,299.71,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,296.98,295.73,298.04,298.04,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.55,410.0,1.77,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,299.71,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,296.9,295.7,298.04,298.04,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.54,410.0,1.62,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,299.72,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,296.82,295.68,298.04,298.04,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.34,410.0,1.41,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
