time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16921500.0,299.72,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,295.16,303.15,296.73,295.66,298.04,298.04,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.09,410.0,1.2,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,299.72,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,295.15,303.15,296.65,295.63,298.04,298.04,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.89,410.0,0.55,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,299.72,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.98,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,295.13,303.15,296.57,295.61,298.04,298.04,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.49,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,299.72,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,295.12,303.15,296.48,295.58,298.05,298.04,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.12,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.11,303.15,296.4,295.55,298.05,298.04,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.53,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.32,295.51,298.05,298.04,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.5,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.23,295.47,298.05,298.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.45,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.15,295.42,298.05,298.04,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.39,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.08,295.39,298.05,298.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.33,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.05,295.36,298.05,298.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.28,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.03,295.36,298.05,298.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.24,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.04,295.36,298.05,298.04,292.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.21,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.06,295.37,298.05,298.04,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.18,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.09,295.39,298.05,298.04,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.15,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.12,295.41,298.05,298.04,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.1,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.15,295.43,298.05,298.04,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.39,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,299.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,295.1,303.15,296.17,295.44,298.05,298.04,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,299.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.18,295.45,298.05,298.05,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,299.69,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.18,295.44,298.05,298.05,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.15,295.42,298.05,298.05,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.11,295.4,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.07,295.37,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.04,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,296.02,295.35,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,295.98,295.33,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.09,303.15,295.94,295.31,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,299.67,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.9,295.29,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,299.67,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.86,295.27,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,299.67,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.82,295.25,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,299.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.77,295.23,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,299.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.73,295.21,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,299.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.69,295.19,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.65,295.17,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.61,295.16,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.56,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,299.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.51,295.14,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,299.64,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.46,295.14,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.42,295.14,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.37,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.32,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.28,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.24,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.2,295.16,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,299.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.17,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,299.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,295.08,303.15,295.15,295.15,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,299.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.08,303.15,295.13,295.13,298.05,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.12,295.09,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.11,295.03,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.11,294.96,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,299.6,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.11,294.88,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.12,294.79,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.12,294.7,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.13,294.62,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.14,294.55,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.14,294.49,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.45,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.07,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,299.57,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,299.57,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,299.57,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,299.57,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,299.57,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,299.56,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.05,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,299.56,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.05,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.44,410.0,0.06,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,299.56,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.05,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,299.56,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.05,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.67,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,299.56,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.75,410.0,0.08,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,299.55,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.79,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,299.55,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.77,410.0,0.41,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,299.55,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.63,410.0,0.05,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,299.55,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.39,410.0,0.03,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,299.55,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,295.07,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.14,410.0,0.03,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,299.54,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,299.54,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.06,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,299.54,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,295.05,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,299.54,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,299.53,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,299.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,299.53,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,299.52,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,299.52,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,299.52,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
