time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16946100.0,299.52,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.04,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,299.51,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,299.51,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,299.5,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,299.5,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,299.5,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,299.49,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,299.49,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.06,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.02,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,299.47,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,299.47,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.03,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,299.46,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,299.46,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.44,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.45,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.5,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.56,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.63,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.72,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,299.46,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,295.02,303.15,295.15,294.81,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,299.46,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,294.89,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,299.47,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,294.98,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,295.05,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,295.11,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,299.49,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,295.14,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,299.5,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.15,295.15,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.16,295.15,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.18,295.15,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,299.52,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.22,295.15,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,299.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.28,295.17,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,299.54,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.35,295.18,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,299.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.43,295.2,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,299.56,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.52,295.23,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,299.57,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.63,295.26,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,299.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.74,295.29,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,299.61,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,295.87,295.33,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,299.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,296.01,295.37,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,299.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,295.02,303.15,296.15,295.42,298.07,298.05,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,298.96,297.15,293.15,0.0,0.0,296.14,1.0,0.82,0.53,299.09,297.15,293.15,0.0,0.0,296.14,1.0,0.85,0.56,299.05,297.15,293.15,0.0,0.0,296.14,1.0,0.84,0.41,298.97,297.15,293.15,0.0,0.0,296.14,1.0,0.82,0.56,298.69,297.15,293.15,0.0,0.0,296.14,1.0,0.76,2.66,296.14,291.15,296.3,295.47,296.3,298.99,296.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.63,410.0,794.6,0.0,13465.9,1.0,284.47,291.59,299.11,300.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,298.7,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,294.49,1.0,0.98,2.66,294.49,291.15,296.46,295.51,296.46,298.72,294.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.65,0.0,298.63,410.0,23950.1,0.0,13465.91,1.0,284.68,293.44,300.75,302.3,293.15,293.15,283.15,3118.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,0.76,1.0,0.03,5.28,4.13,1.16,0.0,0.0,0.0,7775.4,0.0,25.74,2275.78,0.0,288.23,0.23,1.0,0.0,3.0,1.0,0.0
16960500.0,298.27,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,296.63,295.55,296.63,298.31,293.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.65,0.0,298.63,410.0,43637.01,0.0,13465.92,1.0,284.49,291.79,298.77,301.15,293.15,293.15,283.15,11074.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.86,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8643.36,0.0,164.01,2275.33,0.0,1466.95,0.43,1.0,0.0,3.0,1.0,0.0
16960800.0,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,296.8,295.58,296.8,298.12,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.65,0.0,298.63,410.0,50074.3,0.0,13465.92,1.0,284.45,291.49,298.66,301.32,293.15,293.15,283.15,15486.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9170.17,0.0,271.13,2275.33,0.0,1850.67,0.51,1.0,0.0,3.0,1.0,0.0
16961100.0,298.06,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,296.97,295.61,296.97,298.05,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,52241.58,0.0,13465.94,1.0,284.44,291.41,298.64,301.42,293.15,293.15,283.15,17145.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9363.1,0.0,315.83,2275.33,0.0,2028.39,0.54,1.0,0.0,3.0,1.0,0.0
16961400.0,298.05,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,297.15,295.64,297.15,298.02,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,53042.32,0.0,13465.99,1.0,284.44,291.4,298.65,301.47,293.15,293.15,283.15,17715.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9439.28,0.0,331.69,2275.33,0.0,2086.52,0.55,1.0,0.0,3.0,1.0,0.0
16961700.0,298.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,297.32,295.67,297.32,298.01,293.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,53403.82,0.0,13466.08,1.0,284.44,291.41,298.68,301.51,293.15,293.15,283.15,17904.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9478.85,0.0,337.02,2275.33,0.0,2103.9,0.55,1.0,0.0,3.0,1.0,0.0
16962000.0,298.08,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,297.5,295.71,297.5,298.01,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,53638.37,0.0,13466.18,1.0,284.45,291.43,298.71,301.56,293.15,293.15,283.15,17968.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9508.56,0.0,338.81,2275.33,0.0,2107.8,0.55,1.0,0.0,3.0,1.0,0.0
16962300.0,298.1,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,297.67,295.75,297.67,298.01,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.55,410.0,53852.34,0.0,13466.27,1.0,284.45,291.46,298.75,301.61,293.15,293.15,283.15,17989.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9538.14,0.0,339.41,2275.33,0.0,2106.5,0.55,1.0,0.0,3.0,1.0,0.0
16962600.0,298.11,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,297.84,295.8,297.84,298.02,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,54089.49,0.0,13466.32,1.0,284.45,291.49,298.8,301.67,293.15,293.15,283.15,17996.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9571.96,0.0,339.61,2275.33,0.0,2102.6,0.55,1.0,0.0,3.0,1.0,0.0
16962900.0,298.11,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,298.0,295.86,298.0,298.02,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,54371.79,0.0,13466.38,1.0,284.46,291.53,298.86,301.74,293.15,293.15,283.15,17998.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9612.68,0.0,339.68,2275.33,0.0,2097.07,0.55,1.0,0.0,3.0,1.0,0.0
16963200.0,298.07,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,298.15,295.94,298.02,297.98,292.58,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.74,4.95,-0.51,1.0,0.65,0.0,288.67,410.0,50023.32,0.0,13476.02,1.0,284.38,290.96,298.91,301.71,293.15,293.15,283.15,17999.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9325.56,0.0,339.7,2275.33,0.0,2063.7,0.55,1.0,0.0,3.0,1.0,0.0
16963500.0,297.94,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,298.3,296.02,297.97,297.87,292.46,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.83,-0.42,1.0,0.65,0.0,293.17,410.0,49591.05,0.0,13482.69,1.0,284.36,290.82,298.99,301.64,293.15,293.15,283.15,17999.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9274.67,0.0,339.71,2275.33,0.0,1827.69,0.55,1.0,0.0,3.0,1.0,0.0
16963800.0,297.89,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,298.45,296.11,297.96,297.83,292.38,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.65,0.0,294.46,410.0,49239.54,0.0,13484.05,1.0,284.36,290.77,299.1,301.74,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9277.98,0.0,339.71,2275.33,0.0,1777.09,0.55,1.0,0.0,3.0,1.0,0.0
16964100.0,297.85,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,298.59,296.21,297.98,297.8,292.33,1.0,1.0,0.2,0.2,0.8,0.2,5.69,0.99,4.7,-0.28,1.0,0.65,0.0,295.06,410.0,48987.31,0.0,13484.76,1.0,284.35,290.73,299.2,301.82,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9283.53,0.0,339.71,2275.33,0.0,1741.46,0.55,1.0,0.0,3.0,1.0,0.0
16964400.0,297.82,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.66,292.29,291.15,298.74,296.3,297.99,297.78,292.29,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,1.0,0.65,0.0,295.49,410.0,48805.84,0.0,13485.32,1.0,284.35,290.7,299.29,301.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9294.89,0.0,339.71,2275.33,0.0,1708.94,0.55,1.0,0.0,3.0,1.0,0.0
16964700.0,297.79,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,298.88,296.39,298.02,297.77,292.26,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.65,0.0,295.8,410.0,48682.42,0.0,13485.78,1.0,284.35,290.68,299.39,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9310.87,0.0,339.71,2275.33,0.0,1680.15,0.55,1.0,0.0,3.0,1.0,0.0
16965000.0,297.77,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,299.03,296.49,298.04,297.76,292.25,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.08,1.0,0.65,0.0,296.02,410.0,48608.62,0.0,13486.16,1.0,284.35,290.67,299.48,302.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9330.49,0.0,339.71,2275.33,0.0,1654.75,0.55,1.0,0.0,3.0,1.0,0.0
16965300.0,297.75,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,299.17,296.58,298.07,297.75,292.24,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.65,0.0,296.19,410.0,48579.41,0.0,13486.47,1.0,284.35,290.67,299.58,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9353.07,0.0,339.71,2275.33,0.0,1632.57,0.55,1.0,0.0,3.0,1.0,0.0
16965600.0,297.74,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,299.31,296.67,298.12,297.75,292.26,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.33,4.36,0.05,1.0,0.65,0.0,296.32,410.0,48699.45,0.0,13486.72,1.0,284.35,290.69,299.67,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9385.85,0.0,339.71,2275.33,0.0,1615.85,0.55,1.0,0.0,3.0,1.0,0.0
16965900.0,297.75,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.66,292.3,291.15,299.45,296.76,298.17,297.76,292.3,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.65,0.0,296.42,410.0,48905.91,0.0,13486.92,1.0,284.35,290.72,299.76,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9425.4,0.0,339.71,2275.33,0.0,1607.02,0.55,1.0,0.0,3.0,1.0,0.0
16966200.0,297.77,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,299.58,296.84,298.24,297.78,292.35,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.65,0.0,296.5,410.0,49153.02,0.0,13487.08,1.0,284.36,290.76,299.84,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9466.85,0.0,339.71,2275.33,0.0,1602.15,0.55,1.0,0.0,3.0,1.0,0.0
16966500.0,297.8,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,299.72,296.92,298.31,297.8,292.4,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.65,0.0,296.56,410.0,49427.6,0.0,13487.21,1.0,284.37,290.8,299.92,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9509.02,0.0,339.71,2275.33,0.0,1600.35,0.55,1.0,0.0,3.0,1.0,0.0
16966800.0,297.83,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.45,291.15,299.85,296.99,298.38,297.83,292.46,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.65,0.0,296.61,410.0,49719.49,0.0,13487.31,1.0,284.37,290.84,299.99,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9550.84,0.0,339.71,2275.33,0.0,1601.26,0.55,1.0,0.0,3.0,1.0,0.0
16967100.0,297.86,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,299.98,297.04,298.45,297.85,292.51,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.65,0.0,296.66,410.0,50007.41,0.0,13487.39,1.0,284.38,290.89,300.05,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9590.16,0.0,339.71,2275.33,0.0,1604.75,0.55,1.0,0.0,3.0,1.0,0.0
16967400.0,297.89,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,300.1,297.1,298.51,297.87,292.56,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.65,0.0,296.7,410.0,50283.39,0.0,13487.45,1.0,284.39,290.93,300.1,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9626.13,0.0,339.71,2275.33,0.0,1609.68,0.55,1.0,0.0,3.0,1.0,0.0
16967700.0,297.92,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,300.21,297.14,298.58,297.9,292.62,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.65,0.0,296.73,410.0,50547.06,0.0,13487.49,1.0,284.39,290.97,300.14,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9659.11,0.0,339.71,2275.33,0.0,1615.13,0.55,1.0,0.0,3.0,1.0,0.0
16968000.0,297.95,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,300.31,297.18,298.64,297.92,292.66,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.44,1.0,0.65,0.0,296.76,410.0,50798.44,0.0,13487.53,1.0,284.4,291.01,300.18,302.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9689.55,0.0,339.71,2275.33,0.0,1620.72,0.55,1.0,0.0,3.0,1.0,0.0
16968300.0,297.99,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,300.42,297.21,298.7,297.94,292.71,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,1.0,0.65,0.0,296.78,410.0,51037.57,0.0,13487.55,1.0,284.4,291.04,300.21,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9717.93,0.0,339.71,2275.33,0.0,1626.23,0.55,1.0,0.0,3.0,1.0,0.0
16968600.0,298.02,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,300.52,297.24,298.76,297.96,292.75,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.5,1.0,0.65,0.0,296.8,410.0,51264.23,0.0,13487.58,1.0,284.41,291.08,300.24,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9744.62,0.0,339.71,2275.33,0.0,1631.23,0.55,1.0,0.0,3.0,1.0,0.0
16968900.0,298.04,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,300.61,297.27,298.82,297.98,292.8,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.82,410.0,51479.96,0.0,13487.59,1.0,284.41,291.11,300.27,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9770.17,0.0,339.71,2275.33,0.0,1635.48,0.55,1.0,0.0,3.0,1.0,0.0
16969200.0,298.07,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,300.71,297.3,298.87,298.0,292.84,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.65,0.0,296.83,410.0,51687.36,0.0,13487.61,1.0,284.42,291.14,300.3,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9795.21,0.0,339.71,2275.33,0.0,1638.7,0.55,1.0,0.0,3.0,1.0,0.0
16969500.0,298.09,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,300.82,297.33,298.93,298.02,292.87,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.65,0.0,296.84,410.0,51889.36,0.0,13487.62,1.0,284.42,291.18,300.33,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9820.41,0.0,339.71,2275.33,0.0,1640.65,0.55,1.0,0.0,3.0,1.0,0.0
