time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16969800.0,298.1,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,300.92,297.36,298.98,298.04,292.91,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.65,0.0,296.85,410.0,52089.32,0.0,13487.63,1.0,284.43,291.21,300.36,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9846.51,0.0,339.71,2275.33,0.0,1641.16,0.55,1.0,0.0,3.0,1.0,0.0
16970100.0,298.12,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,301.03,297.4,299.04,298.05,292.95,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.86,410.0,52290.77,0.0,13487.65,1.0,284.43,291.24,300.4,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9874.16,0.0,339.71,2275.33,0.0,1639.95,0.55,1.0,0.0,3.0,1.0,0.0
16970400.0,298.13,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,301.15,297.45,299.09,298.07,292.99,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.65,0.0,296.87,410.0,52498.76,0.0,13487.66,1.0,284.44,291.27,300.45,303.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9904.39,0.0,339.71,2275.33,0.0,1637.13,0.55,1.0,0.0,3.0,1.0,0.0
16970700.0,298.15,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,301.29,297.52,299.16,298.08,293.03,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.88,410.0,52729.24,0.0,13487.67,1.0,284.44,291.3,300.51,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9940.21,0.0,339.71,2275.33,0.0,1628.43,0.55,1.0,0.0,3.0,1.0,0.0
16971000.0,298.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,301.45,297.6,299.23,298.1,293.09,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.88,410.0,52996.06,0.0,13487.67,1.0,284.45,291.34,300.6,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9985.22,0.0,339.71,2275.33,0.0,1616.24,0.55,1.0,0.0,3.0,1.0,0.0
16971300.0,298.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,301.62,297.71,299.31,298.12,293.14,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.89,410.0,53293.14,0.0,13487.68,1.0,284.46,291.39,300.7,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10037.37,0.0,339.71,2275.33,0.0,1602.51,0.55,1.0,0.0,3.0,1.0,0.0
16971600.0,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,301.82,297.82,299.39,298.13,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.89,410.0,53616.09,0.0,13487.7,1.0,284.47,291.44,300.82,303.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10095.23,0.0,339.71,2275.33,0.0,1588.64,0.55,1.0,0.0,3.0,1.0,0.0
16971900.0,298.21,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,293.27,291.15,302.02,297.94,299.48,298.15,293.27,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.89,410.0,53956.89,0.0,13487.72,1.0,284.47,291.49,300.94,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10156.79,0.0,339.71,2275.33,0.0,1574.79,0.55,1.0,0.0,3.0,1.0,0.0
16972200.0,298.22,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,302.22,298.07,299.57,298.17,293.34,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.65,0.0,296.89,410.0,54308.83,0.0,13487.76,1.0,284.48,291.55,301.07,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10220.43,0.0,339.71,2275.33,0.0,1561.84,0.55,1.0,0.0,3.0,1.0,0.0
16972500.0,298.24,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,302.42,298.19,299.65,298.2,293.41,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.88,410.0,54662.89,0.0,13487.8,1.0,284.49,291.6,301.19,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.19,0.0,339.71,2275.33,0.0,1550.19,0.55,1.0,0.0,3.0,1.0,0.0
16972800.0,298.26,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,302.6,298.31,299.74,298.22,293.48,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.88,410.0,55010.14,0.0,13487.83,1.0,284.5,291.66,301.31,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10346.18,0.0,339.71,2275.33,0.0,1540.39,0.55,1.0,0.0,3.0,1.0,0.0
16973100.0,298.28,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,302.78,298.42,299.82,298.24,293.54,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.88,410.0,55341.09,0.0,13487.84,1.0,284.51,291.71,301.42,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10404.51,0.0,339.71,2275.33,0.0,1533.18,0.55,1.0,0.0,3.0,1.0,0.0
16973400.0,298.3,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,302.93,298.52,299.89,298.26,293.6,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.88,410.0,55644.08,0.0,13487.85,1.0,284.52,291.75,301.52,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.83,0.0,339.71,2275.33,0.0,1528.49,0.55,1.0,0.0,3.0,1.0,0.0
16973700.0,298.32,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,303.06,298.6,299.95,298.28,293.66,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.88,410.0,55910.77,0.0,13487.85,1.0,284.52,291.8,301.6,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.51,0.0,339.71,2275.33,0.0,1527.45,0.55,1.0,0.0,3.0,1.0,0.0
16974000.0,298.34,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.15,298.65,300.0,298.3,293.7,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.65,0.0,296.88,410.0,56128.96,0.0,13487.86,1.0,284.53,291.83,301.65,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10536.1,0.0,339.71,2275.33,0.0,1530.03,0.55,1.0,0.0,3.0,1.0,0.0
16974300.0,298.35,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,303.22,298.69,300.04,298.32,293.74,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.88,410.0,56309.66,0.0,13487.86,1.0,284.53,291.86,301.69,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10562.8,0.0,339.71,2275.33,0.0,1532.42,0.55,1.0,0.0,3.0,1.0,0.0
16974600.0,298.36,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,303.29,298.72,300.07,298.33,293.77,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.88,410.0,56469.96,0.0,13487.86,1.0,284.54,291.88,301.72,304.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10586.14,0.0,339.71,2275.33,0.0,1533.18,0.55,1.0,0.0,3.0,1.0,0.0
16974900.0,298.36,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.35,298.75,300.1,298.35,293.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.65,0.0,296.89,410.0,56613.09,0.0,13487.86,1.0,284.54,291.91,301.75,304.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10606.7,0.0,339.71,2275.33,0.0,1534.09,0.55,1.0,0.0,3.0,1.0,0.0
16975200.0,298.37,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,303.41,298.77,300.13,298.36,293.82,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,56739.63,0.0,13487.86,1.0,284.54,291.93,301.77,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10624.55,0.0,339.71,2275.33,0.0,1535.09,0.55,1.0,0.0,3.0,1.0,0.0
16975500.0,298.37,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,303.46,298.79,300.16,298.37,293.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,56852.16,0.0,13487.86,1.0,284.54,291.94,301.79,304.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10640.11,0.0,339.71,2275.33,0.0,1536.34,0.55,1.0,0.0,3.0,1.0,0.0
16975800.0,298.37,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,303.51,298.81,300.19,298.38,293.86,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,56951.11,0.0,13487.86,1.0,284.55,291.96,301.81,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10653.5,0.0,339.71,2275.33,0.0,1537.58,0.55,1.0,0.0,3.0,1.0,0.0
16976100.0,298.37,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.55,298.82,300.21,298.39,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,57038.87,0.0,13487.86,1.0,284.55,291.97,301.82,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10665.12,0.0,339.71,2275.33,0.0,1538.94,0.55,1.0,0.0,3.0,1.0,0.0
16976400.0,298.37,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,303.59,298.83,300.23,298.4,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.65,0.0,296.89,410.0,57116.45,0.0,13487.86,1.0,284.55,291.98,301.83,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.15,0.0,339.71,2275.33,0.0,1540.22,0.55,1.0,0.0,3.0,1.0,0.0
16976700.0,298.37,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,303.63,298.84,300.25,298.41,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.65,0.0,296.89,410.0,57186.13,0.0,13487.86,1.0,284.55,291.99,301.84,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10683.99,0.0,339.71,2275.33,0.0,1541.48,0.55,1.0,0.0,3.0,1.0,0.0
16977000.0,298.37,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,303.67,298.85,300.27,298.41,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.65,0.0,296.89,410.0,57249.05,0.0,13487.86,1.0,284.55,292.0,301.85,304.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10691.83,0.0,339.71,2275.33,0.0,1542.61,0.55,1.0,0.0,3.0,1.0,0.0
16977300.0,298.37,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,303.71,298.86,300.29,298.42,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57307.04,0.0,13487.86,1.0,284.55,292.01,301.86,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10699.02,0.0,339.71,2275.33,0.0,1543.59,0.55,1.0,0.0,3.0,1.0,0.0
16977600.0,298.37,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,303.75,298.86,300.31,298.43,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57361.12,0.0,13487.86,1.0,284.56,292.02,301.86,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10705.75,0.0,339.71,2275.33,0.0,1544.3,0.55,1.0,0.0,3.0,1.0,0.0
16977900.0,298.37,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,303.79,298.87,300.33,298.43,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57396.15,0.0,13487.86,1.0,284.56,292.03,301.87,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10710.6,0.0,339.71,2275.33,0.0,1544.97,0.55,1.0,0.0,3.0,1.0,0.0
16978200.0,298.37,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,303.82,298.87,300.34,298.44,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57432.35,0.0,13487.86,1.0,284.56,292.03,301.87,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10714.93,0.0,339.71,2275.33,0.0,1545.89,0.55,1.0,0.0,3.0,1.0,0.0
16978500.0,298.37,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,303.86,298.87,300.36,298.44,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57466.29,0.0,13487.86,1.0,284.56,292.04,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10718.71,0.0,339.71,2275.33,0.0,1547.11,0.55,1.0,0.0,3.0,1.0,0.0
16978800.0,298.37,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,303.89,298.87,300.38,298.45,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57496.68,0.0,13487.87,1.0,284.56,292.04,301.88,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10721.8,0.0,339.71,2275.33,0.0,1548.3,0.55,1.0,0.0,3.0,1.0,0.0
16979100.0,298.37,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,303.92,298.87,300.39,298.46,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57524.8,0.0,13487.87,1.0,284.56,292.05,301.88,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10724.48,0.0,339.71,2275.33,0.0,1549.56,0.55,1.0,0.0,3.0,1.0,0.0
16979400.0,298.37,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,303.95,298.87,300.41,298.47,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57551.19,0.0,13487.87,1.0,284.56,292.05,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10726.87,0.0,339.71,2275.33,0.0,1550.75,0.55,1.0,0.0,3.0,1.0,0.0
16979700.0,298.38,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.98,298.87,300.43,298.48,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57575.39,0.0,13487.87,1.0,284.56,292.05,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.02,0.0,339.71,2275.33,0.0,1551.83,0.55,1.0,0.0,3.0,1.0,0.0
16980000.0,298.38,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.01,298.87,300.44,298.48,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57597.29,0.0,13487.87,1.0,284.56,292.06,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10731.02,0.0,339.71,2275.33,0.0,1552.7,0.55,1.0,0.0,3.0,1.0,0.0
16980300.0,298.38,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.05,298.87,300.46,298.49,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57617.52,0.0,13487.87,1.0,284.56,292.06,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10733.0,0.0,339.71,2275.33,0.0,1553.28,0.55,1.0,0.0,3.0,1.0,0.0
16980600.0,298.38,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.08,298.88,300.47,298.49,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57636.47,0.0,13487.87,1.0,284.56,292.06,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10735.11,0.0,339.71,2275.33,0.0,1553.57,0.55,1.0,0.0,3.0,1.0,0.0
16980900.0,298.38,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.11,298.88,300.48,298.49,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57654.97,0.0,13487.87,1.0,284.56,292.07,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10737.49,0.0,339.71,2275.33,0.0,1553.4,0.55,1.0,0.0,3.0,1.0,0.0
16981200.0,298.37,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.15,298.88,300.5,298.49,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57673.97,0.0,13487.87,1.0,284.56,292.07,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10740.3,0.0,339.71,2275.33,0.0,1552.74,0.55,1.0,0.0,3.0,1.0,0.0
16981500.0,298.39,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,304.2,298.87,300.52,298.51,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57704.05,0.0,13487.87,1.0,284.56,292.07,301.87,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10740.99,0.0,339.71,2275.33,0.0,1560.5,0.55,1.0,0.0,3.0,1.0,0.0
16981800.0,298.39,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.27,298.83,300.55,298.51,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,57673.23,0.0,13487.87,1.0,284.56,292.07,301.83,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10727.69,0.0,339.71,2275.33,0.0,1575.27,0.55,1.0,0.0,3.0,1.0,0.0
16982100.0,298.39,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.36,298.76,300.58,298.5,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57594.91,0.0,13487.87,1.0,284.56,292.06,301.76,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10703.1,0.0,339.71,2275.33,0.0,1593.39,0.55,1.0,0.0,3.0,1.0,0.0
16982400.0,298.38,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,304.46,298.67,300.61,298.5,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57474.2,0.0,13487.87,1.0,284.56,292.04,301.67,304.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10668.91,0.0,339.71,2275.33,0.0,1613.2,0.55,1.0,0.0,3.0,1.0,0.0
16982700.0,298.37,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,304.57,298.56,300.64,298.48,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57319.33,0.0,13487.87,1.0,284.55,292.02,301.57,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10627.49,0.0,339.71,2275.33,0.0,1634.14,0.55,1.0,0.0,3.0,1.0,0.0
16983000.0,298.36,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,304.68,298.45,300.67,298.47,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57137.08,0.0,13487.87,1.0,284.55,291.99,301.45,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10580.84,0.0,339.71,2275.33,0.0,1654.72,0.55,1.0,0.0,3.0,1.0,0.0
16983300.0,298.34,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.78,298.33,300.7,298.46,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56938.09,0.0,13487.87,1.0,284.54,291.96,301.34,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10531.71,0.0,339.71,2275.33,0.0,1674.06,0.55,1.0,0.0,3.0,1.0,0.0
16983600.0,298.33,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,304.89,298.22,300.73,298.44,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56733.64,0.0,13487.87,1.0,284.54,291.92,301.22,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10482.94,0.0,339.71,2275.33,0.0,1690.78,0.55,1.0,0.0,3.0,1.0,0.0
16983900.0,298.31,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,304.98,298.12,300.75,298.43,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56535.75,0.0,13487.87,1.0,284.53,291.89,301.12,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10437.41,0.0,339.71,2275.33,0.0,1703.09,0.55,1.0,0.0,3.0,1.0,0.0
16984200.0,298.3,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,305.06,298.03,300.77,298.42,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56359.05,0.0,13487.87,1.0,284.53,291.86,301.04,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10398.92,0.0,339.71,2275.33,0.0,1710.22,0.55,1.0,0.0,3.0,1.0,0.0
16984500.0,298.29,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,305.12,297.98,300.79,298.41,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56216.89,0.0,13487.87,1.0,284.52,291.84,300.98,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10370.37,0.0,339.71,2275.33,0.0,1709.89,0.55,1.0,0.0,3.0,1.0,0.0
16984800.0,298.28,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,305.15,297.96,300.8,298.41,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56125.4,0.0,13487.87,1.0,284.52,291.83,300.96,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10355.74,0.0,339.71,2275.33,0.0,1701.74,0.55,1.0,0.0,3.0,1.0,0.0
16985100.0,298.27,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,305.15,297.98,300.8,298.41,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56091.25,0.0,13487.87,1.0,284.52,291.82,300.97,303.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10356.83,0.0,339.71,2275.33,0.0,1686.14,0.55,1.0,0.0,3.0,1.0,0.0
16985400.0,298.27,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,305.11,298.03,300.79,298.41,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56110.67,0.0,13487.88,1.0,284.52,291.82,301.03,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10371.98,0.0,339.71,2275.33,0.0,1666.86,0.55,1.0,0.0,3.0,1.0,0.0
16985700.0,298.27,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,305.04,298.11,300.77,298.42,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56177.01,0.0,13487.9,1.0,284.52,291.83,301.1,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10398.33,0.0,339.71,2275.33,0.0,1645.33,0.55,1.0,0.0,3.0,1.0,0.0
16986000.0,298.27,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,304.94,298.21,300.74,298.43,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,56283.98,0.0,13487.93,1.0,284.53,291.85,301.2,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10433.44,0.0,339.71,2275.33,0.0,1623.65,0.55,1.0,0.0,3.0,1.0,0.0
16986300.0,298.28,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,304.83,298.32,300.7,298.44,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,56421.3,0.0,13487.97,1.0,284.53,291.87,301.31,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10474.27,0.0,339.71,2275.33,0.0,1602.58,0.55,1.0,0.0,3.0,1.0,0.0
16986600.0,298.28,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,304.7,298.43,300.67,298.45,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56579.59,0.0,13488.01,1.0,284.53,291.9,301.42,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10518.18,0.0,339.71,2275.33,0.0,1583.26,0.55,1.0,0.0,3.0,1.0,0.0
16986900.0,298.29,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.58,298.54,300.63,298.47,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56748.51,0.0,13488.02,1.0,284.54,291.92,301.54,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10562.6,0.0,339.71,2275.33,0.0,1566.4,0.55,1.0,0.0,3.0,1.0,0.0
16987200.0,298.3,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.45,298.64,300.6,298.48,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56918.87,0.0,13488.02,1.0,284.54,291.95,301.64,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10605.23,0.0,339.71,2275.33,0.0,1552.63,0.55,1.0,0.0,3.0,1.0,0.0
16987500.0,298.31,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,304.34,298.73,300.56,298.49,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57081.92,0.0,13488.03,1.0,284.55,291.98,301.73,304.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10644.02,0.0,339.71,2275.33,0.0,1542.59,0.55,1.0,0.0,3.0,1.0,0.0
16987800.0,298.31,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,304.25,298.81,300.54,298.5,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57229.93,0.0,13488.04,1.0,284.55,292.0,301.8,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10677.09,0.0,339.71,2275.33,0.0,1536.67,0.55,1.0,0.0,3.0,1.0,0.0
16988100.0,298.32,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,304.18,298.86,300.52,298.51,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57354.11,0.0,13488.05,1.0,284.56,292.02,301.86,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10702.56,0.0,339.71,2275.33,0.0,1535.3,0.55,1.0,0.0,3.0,1.0,0.0
16988400.0,298.32,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,304.15,298.88,300.51,298.51,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57447.39,0.0,13488.05,1.0,284.56,292.03,301.88,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10718.66,0.0,339.71,2275.33,0.0,1539.08,0.55,1.0,0.0,3.0,1.0,0.0
16988700.0,298.33,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,304.14,298.89,300.51,298.51,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57513.83,0.0,13488.04,1.0,284.56,292.04,301.89,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10727.07,0.0,339.71,2275.33,0.0,1543.7,0.55,1.0,0.0,3.0,1.0,0.0
16989000.0,298.33,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.14,298.89,300.51,298.52,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57562.91,0.0,13488.03,1.0,284.56,292.05,301.89,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10731.99,0.0,339.71,2275.33,0.0,1547.03,0.55,1.0,0.0,3.0,1.0,0.0
16989300.0,298.33,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.14,298.89,300.51,298.52,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57597.31,0.0,13488.02,1.0,284.56,292.06,301.89,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10734.26,0.0,339.71,2275.33,0.0,1550.54,0.55,1.0,0.0,3.0,1.0,0.0
16989600.0,298.33,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.15,298.88,300.51,298.52,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57619.59,0.0,13488.0,1.0,284.56,292.06,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10734.44,0.0,339.71,2275.33,0.0,1553.95,0.55,1.0,0.0,3.0,1.0,0.0
16989900.0,298.33,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.16,298.87,300.52,298.52,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57632.8,0.0,13487.98,1.0,284.56,292.06,301.87,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10733.22,0.0,339.71,2275.33,0.0,1557.06,0.55,1.0,0.0,3.0,1.0,0.0
16990200.0,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.17,298.86,300.52,298.51,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57639.41,0.0,13487.96,1.0,284.56,292.06,301.86,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10731.27,0.0,339.71,2275.33,0.0,1559.66,0.55,1.0,0.0,3.0,1.0,0.0
16990500.0,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.18,298.85,300.52,298.51,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57643.41,0.0,13487.94,1.0,284.56,292.06,301.85,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.33,0.0,339.71,2275.33,0.0,1561.49,0.55,1.0,0.0,3.0,1.0,0.0
16990800.0,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.19,298.84,300.52,298.51,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57646.83,0.0,13487.92,1.0,284.56,292.06,301.84,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10728.08,0.0,339.71,2275.33,0.0,1562.38,0.55,1.0,0.0,3.0,1.0,0.0
16991100.0,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.19,298.84,300.52,298.51,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57652.35,0.0,13487.9,1.0,284.56,292.07,301.84,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10728.08,0.0,339.71,2275.33,0.0,1561.82,0.55,1.0,0.0,3.0,1.0,0.0
16991400.0,298.31,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.18,298.85,300.52,298.51,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57663.51,0.0,13487.89,1.0,284.56,292.07,301.85,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10730.27,0.0,339.71,2275.33,0.0,1559.93,0.55,1.0,0.0,3.0,1.0,0.0
16991700.0,298.31,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.17,298.86,300.52,298.51,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57682.91,0.0,13487.87,1.0,284.56,292.07,301.86,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10735.09,0.0,339.71,2275.33,0.0,1556.11,0.55,1.0,0.0,3.0,1.0,0.0
16992000.0,298.31,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,304.15,298.88,300.51,298.51,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57714.46,0.0,13487.87,1.0,284.56,292.07,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10743.51,0.0,339.71,2275.33,0.0,1550.55,0.55,1.0,0.0,3.0,1.0,0.0
16992300.0,298.31,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,304.12,298.91,300.5,298.51,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57753.85,0.0,13487.86,1.0,284.56,292.08,301.91,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10754.12,0.0,339.71,2275.33,0.0,1545.29,0.55,1.0,0.0,3.0,1.0,0.0
