time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16992600.0,298.31,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,304.09,298.94,300.49,298.51,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57795.02,0.0,13487.85,1.0,284.57,292.09,301.93,305.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10764.82,0.0,339.71,2275.33,0.0,1541.18,0.55,1.0,0.0,3.0,1.0,0.0
16992900.0,298.31,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,304.06,298.96,300.48,298.51,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57837.42,0.0,13487.85,1.0,284.57,292.09,301.96,305.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10775.49,0.0,339.71,2275.33,0.0,1537.33,0.55,1.0,0.0,3.0,1.0,0.0
16993200.0,298.3,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,304.03,298.99,300.47,298.5,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57880.86,0.0,13487.84,1.0,284.57,292.1,301.99,305.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10786.16,0.0,339.71,2275.33,0.0,1533.56,0.55,1.0,0.0,3.0,1.0,0.0
16993500.0,298.3,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,304.0,299.01,300.45,298.5,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57924.89,0.0,13487.84,1.0,284.57,292.11,302.01,305.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10796.85,0.0,339.71,2275.33,0.0,1529.85,0.55,1.0,0.0,3.0,1.0,0.0
16993800.0,298.3,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,303.97,299.04,300.44,298.5,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57969.18,0.0,13487.83,1.0,284.57,292.11,302.04,305.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10807.56,0.0,339.71,2275.33,0.0,1526.13,0.55,1.0,0.0,3.0,1.0,0.0
16994100.0,298.3,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,303.94,299.06,300.43,298.5,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,58013.58,0.0,13487.83,1.0,284.57,292.12,302.06,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10818.31,0.0,339.71,2275.33,0.0,1522.35,0.55,1.0,0.0,3.0,1.0,0.0
16994400.0,298.29,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,303.9,299.09,300.42,298.5,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,58058.17,0.0,13487.82,1.0,284.57,292.13,302.09,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10829.15,0.0,339.71,2275.33,0.0,1518.52,0.55,1.0,0.0,3.0,1.0,0.0
16994700.0,298.29,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,303.87,299.11,300.4,298.5,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58103.0,0.0,13487.82,1.0,284.57,292.14,302.11,305.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10840.1,0.0,339.71,2275.33,0.0,1514.57,0.55,1.0,0.0,3.0,1.0,0.0
16995000.0,298.29,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,303.83,299.14,300.39,298.49,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58148.29,0.0,13487.81,1.0,284.58,292.14,302.14,305.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10851.23,0.0,339.71,2275.33,0.0,1510.52,0.55,1.0,0.0,3.0,1.0,0.0
16995300.0,298.28,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,303.79,299.17,300.37,298.49,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58194.14,0.0,13487.81,1.0,284.58,292.15,302.17,305.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10862.57,0.0,339.71,2275.33,0.0,1506.32,0.55,1.0,0.0,3.0,1.0,0.0
16995600.0,298.28,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,303.75,299.2,300.35,298.49,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58240.79,0.0,13487.8,1.0,284.58,292.16,302.2,305.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10874.19,0.0,339.71,2275.33,0.0,1502.0,0.55,1.0,0.0,3.0,1.0,0.0
16995900.0,298.27,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,303.71,299.23,300.34,298.48,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58286.38,0.0,13487.79,1.0,284.58,292.16,302.23,305.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10886.24,0.0,339.71,2275.33,0.0,1496.82,0.55,1.0,0.0,3.0,1.0,0.0
16996200.0,298.26,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,303.67,299.26,300.32,298.47,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58333.18,0.0,13487.79,1.0,284.58,292.17,302.26,305.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10899.18,0.0,339.71,2275.33,0.0,1491.02,0.55,1.0,0.0,3.0,1.0,0.0
16996500.0,298.25,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,303.63,299.3,300.3,298.46,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58380.62,0.0,13487.78,1.0,284.58,292.18,302.29,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10912.63,0.0,339.71,2275.33,0.0,1485.13,0.55,1.0,0.0,3.0,1.0,0.0
16996800.0,298.23,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,303.59,299.33,300.28,298.45,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58427.06,0.0,13487.77,1.0,284.58,292.19,302.33,305.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10926.06,0.0,339.71,2275.33,0.0,1479.43,0.55,1.0,0.0,3.0,1.0,0.0
16997100.0,298.22,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,303.55,299.36,300.25,298.44,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58470.74,0.0,13487.77,1.0,284.58,292.19,302.36,305.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10938.99,0.0,339.71,2275.33,0.0,1474.2,0.55,1.0,0.0,3.0,1.0,0.0
16997400.0,298.21,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,303.51,299.4,300.23,298.43,294.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58509.14,0.0,13487.76,1.0,284.59,292.2,302.4,305.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10950.78,0.0,339.71,2275.33,0.0,1469.54,0.55,1.0,0.0,3.0,1.0,0.0
16997700.0,298.2,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.47,299.42,300.21,298.41,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58540.18,0.0,13487.75,1.0,284.59,292.21,302.42,305.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10960.98,0.0,339.71,2275.33,0.0,1465.85,0.55,1.0,0.0,3.0,1.0,0.0
16998000.0,298.18,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.42,299.45,300.18,298.4,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58559.99,0.0,13487.74,1.0,284.59,292.21,302.45,305.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10968.73,0.0,339.71,2275.33,0.0,1462.99,0.55,1.0,0.0,3.0,1.0,0.0
16998300.0,298.17,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,303.36,299.46,300.15,298.39,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58566.74,0.0,13487.74,1.0,284.59,292.21,302.46,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10973.67,0.0,339.71,2275.33,0.0,1461.5,0.55,1.0,0.0,3.0,1.0,0.0
16998600.0,298.15,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,303.3,299.47,300.12,298.37,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58556.05,0.0,13487.73,1.0,284.59,292.21,302.47,305.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10974.89,0.0,339.71,2275.33,0.0,1461.22,0.55,1.0,0.0,3.0,1.0,0.0
16998900.0,298.14,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.23,299.47,300.08,298.35,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58525.46,0.0,13487.72,1.0,284.59,292.2,302.47,305.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10971.93,0.0,339.71,2275.33,0.0,1462.58,0.55,1.0,0.0,3.0,1.0,0.0
16999200.0,298.12,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.15,299.46,300.04,298.33,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58470.64,0.0,13487.71,1.0,284.59,292.2,302.46,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10963.92,0.0,339.71,2275.33,0.0,1465.46,0.55,1.0,0.0,3.0,1.0,0.0
16999500.0,298.1,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,303.07,299.44,300.0,298.31,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58396.63,0.0,13487.71,1.0,284.58,292.19,302.44,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10951.88,0.0,339.71,2275.33,0.0,1468.7,0.55,1.0,0.0,3.0,1.0,0.0
16999800.0,298.08,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,302.98,299.41,299.96,298.29,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58310.54,0.0,13487.71,1.0,284.58,292.17,302.41,305.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10937.64,0.0,339.71,2275.33,0.0,1471.55,0.55,1.0,0.0,3.0,1.0,0.0
17000100.0,298.06,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,302.9,299.39,299.91,298.27,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58214.84,0.0,13487.71,1.0,284.58,292.16,302.39,305.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10921.73,0.0,339.71,2275.33,0.0,1474.48,0.55,1.0,0.0,3.0,1.0,0.0
17000400.0,298.04,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,302.82,299.36,299.87,298.25,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58110.86,0.0,13487.71,1.0,284.58,292.14,302.36,305.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10904.47,0.0,339.71,2275.33,0.0,1477.38,0.55,1.0,0.0,3.0,1.0,0.0
17000700.0,298.01,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,302.73,299.33,299.83,298.23,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58000.62,0.0,13487.71,1.0,284.57,292.12,302.33,305.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10886.26,0.0,339.71,2275.33,0.0,1480.14,0.55,1.0,0.0,3.0,1.0,0.0
17001000.0,297.99,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,302.65,299.3,299.78,298.2,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57885.54,0.0,13487.71,1.0,284.57,292.11,302.3,305.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10867.46,0.0,339.71,2275.33,0.0,1482.64,0.55,1.0,0.0,3.0,1.0,0.0
17001300.0,297.97,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,302.57,299.27,299.74,298.18,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57768.35,0.0,13487.71,1.0,284.57,292.09,302.27,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10848.53,0.0,339.71,2275.33,0.0,1484.83,0.55,1.0,0.0,3.0,1.0,0.0
17001600.0,297.95,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,302.48,299.24,299.69,298.16,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57650.53,0.0,13487.71,1.0,284.57,292.07,302.24,305.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10829.81,0.0,339.71,2275.33,0.0,1486.58,0.55,1.0,0.0,3.0,1.0,0.0
17001900.0,297.92,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,302.4,299.21,299.65,298.14,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57533.55,0.0,13487.71,1.0,284.56,292.05,302.21,305.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10811.64,0.0,339.71,2275.33,0.0,1487.76,0.55,1.0,0.0,3.0,1.0,0.0
17002200.0,297.9,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,302.32,299.18,299.6,298.11,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57421.34,0.0,13487.71,1.0,284.56,292.04,302.18,305.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10794.62,0.0,339.71,2275.33,0.0,1488.43,0.55,1.0,0.0,3.0,1.0,0.0
17002500.0,297.88,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,302.23,299.16,299.56,298.09,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57325.84,0.0,13487.71,1.0,284.56,292.02,302.16,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10779.96,0.0,339.71,2275.33,0.0,1488.64,0.55,1.0,0.0,3.0,1.0,0.0
17002800.0,297.86,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,302.15,299.14,299.52,298.07,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57240.28,0.0,13487.7,1.0,284.56,292.01,302.14,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10767.38,0.0,339.71,2275.33,0.0,1488.1,0.55,1.0,0.0,3.0,1.0,0.0
17003100.0,298.66,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,302.07,299.13,298.01,297.96,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,103.79,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,299.02,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.98,299.11,298.01,297.96,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,13.99,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,299.21,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.9,299.1,298.01,297.96,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,11.66,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,299.31,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.82,299.08,298.01,297.96,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,9.97,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,299.36,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.73,299.06,298.01,297.96,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,8.49,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,299.38,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.65,299.05,298.01,297.96,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,7.24,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.57,299.03,298.01,297.96,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,6.07,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,299.41,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.48,299.01,298.01,297.96,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,4.93,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.4,298.99,298.01,297.96,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,4.36,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.32,298.98,298.01,297.96,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.7,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.23,298.96,298.01,297.96,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.15,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.15,298.94,298.01,297.96,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.68,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,301.07,298.92,298.01,297.96,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.27,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.98,298.9,298.01,297.96,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.89,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.9,298.88,298.01,297.96,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,1.64,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.82,298.86,298.01,297.96,292.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,1.41,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.73,298.84,298.01,297.96,292.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,1.2,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.65,298.81,298.02,297.96,292.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,1.03,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.57,298.79,298.02,297.96,292.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.88,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.48,298.77,298.02,297.96,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.75,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.4,298.75,298.02,297.96,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.71,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.32,298.73,298.02,297.96,292.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.73,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.23,298.7,298.02,297.96,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.4,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.15,298.68,298.02,297.96,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.53,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,300.07,298.64,298.02,297.96,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.34,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.98,298.59,298.02,297.96,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.26,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.9,298.52,298.02,297.96,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.24,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.82,298.43,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.22,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.73,298.34,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.17,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.65,298.24,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.14,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.57,298.13,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.12,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.48,298.03,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.13,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.4,297.94,298.02,297.96,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.1,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.32,297.85,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.08,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.23,297.77,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.08,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.15,297.71,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,299.07,297.66,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.06,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,298.98,297.63,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.15,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.69,303.15,298.9,297.6,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.68,303.15,298.82,297.58,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,299.42,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.68,303.15,298.73,297.57,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,299.42,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.68,303.15,298.65,297.55,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,299.41,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.68,303.15,298.57,297.54,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.02,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,299.41,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.68,303.15,298.48,297.52,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
