time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17040900.0,299.27,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,297.21,296.84,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,299.27,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,297.43,296.98,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,299.27,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,297.65,297.11,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,299.27,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,297.85,297.23,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,299.28,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,298.02,297.32,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,299.28,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.15,297.39,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.23,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,299.29,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.26,297.44,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,299.3,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.36,297.48,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,299.3,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.46,297.52,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,299.31,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.55,297.56,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,299.32,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.64,297.59,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,299.33,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.72,297.61,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,299.33,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.65,303.15,298.8,297.64,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,299.34,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,298.88,297.66,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045100.0,299.35,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,298.95,297.68,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045400.0,299.36,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,299.02,297.69,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045700.0,299.37,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,299.09,297.7,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046000.0,299.38,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.64,303.15,299.15,297.71,298.02,297.96,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.56,292.01,302.32,304.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046300.0,299.06,297.15,293.15,0.0,0.0,296.49,1.0,0.83,0.53,299.23,297.15,293.15,0.0,0.0,296.49,1.0,0.86,0.56,299.15,297.15,293.15,0.0,0.0,296.49,1.0,0.85,0.41,299.12,297.15,293.15,0.0,0.0,296.49,1.0,0.84,0.56,298.84,297.15,293.15,0.0,0.0,296.49,1.0,0.77,2.66,296.49,291.15,299.19,297.71,299.19,299.11,296.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.65,0.0,298.63,410.0,30171.0,0.0,13465.94,1.0,284.91,294.94,303.18,305.3,293.15,293.15,283.15,3387.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.8,1.04,0.03,5.29,4.13,1.16,0.0,0.0,0.0,8450.98,0.0,28.9,2275.58,0.0,460.66,0.24,1.0,0.0,3.0,1.0,0.0
17046600.0,298.44,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,295.05,1.0,0.96,2.66,295.05,291.15,299.2,297.7,299.04,298.55,295.05,1.0,1.0,0.74,0.74,0.26,0.74,5.69,4.25,1.44,2.97,1.0,0.65,0.0,297.82,410.0,50457.54,0.0,13481.31,1.0,284.68,293.04,300.86,303.56,293.15,293.15,283.15,11294.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.45,1.88,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9690.62,0.0,168.93,2275.33,0.0,1382.11,0.44,1.0,0.0,3.0,1.0,0.0
17046900.0,298.14,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,299.19,297.68,298.92,298.28,294.58,1.0,1.0,0.69,0.69,0.31,0.69,5.69,4.01,1.67,2.73,1.0,0.65,0.0,297.73,410.0,56949.71,0.0,13482.79,1.0,284.63,292.62,300.76,303.79,293.15,293.15,283.15,15571.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10323.17,0.0,273.37,2275.33,0.0,1721.45,0.52,1.0,0.0,3.0,1.0,0.0
17047200.0,298.01,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,299.15,297.66,298.82,298.15,294.35,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.79,1.89,2.52,1.0,0.65,0.0,297.64,410.0,58611.1,0.0,13483.96,1.0,284.6,292.42,300.68,303.81,293.15,293.15,283.15,17186.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10489.91,0.0,316.96,2275.33,0.0,1856.58,0.54,1.0,0.0,3.0,1.0,0.0
17047500.0,297.94,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,299.1,297.64,298.72,298.07,294.2,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.59,2.1,2.31,1.0,0.65,0.0,297.57,410.0,58715.72,0.0,13484.85,1.0,284.58,292.29,300.64,303.78,293.15,293.15,283.15,17731.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10500.17,0.0,332.13,2275.33,0.0,1885.48,0.55,1.0,0.0,3.0,1.0,0.0
17047800.0,297.9,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,299.06,297.62,298.64,298.02,294.08,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.4,2.29,2.12,1.0,0.65,0.0,297.5,410.0,58350.02,0.0,13485.52,1.0,284.57,292.19,300.62,303.74,293.15,293.15,283.15,17911.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.49,0.0,337.21,2275.33,0.0,1880.62,0.55,1.0,0.0,3.0,1.0,0.0
17048100.0,297.86,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,299.01,297.6,298.57,297.99,293.98,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.23,2.46,1.95,1.0,0.65,0.0,297.44,410.0,57863.72,0.0,13486.03,1.0,284.56,292.1,300.6,303.69,293.15,293.15,283.15,17970.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10415.75,0.0,338.88,2275.33,0.0,1864.3,0.55,1.0,0.0,3.0,1.0,0.0
17048400.0,297.83,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,298.98,297.59,298.51,297.95,293.89,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.08,2.61,1.8,1.0,0.65,0.0,297.38,410.0,57377.94,0.0,13486.44,1.0,284.54,292.02,300.59,303.66,293.15,293.15,283.15,17990.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10369.95,0.0,339.43,2275.33,0.0,1843.57,0.55,1.0,0.0,3.0,1.0,0.0
17048700.0,297.81,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,298.97,297.6,298.47,297.92,293.81,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.95,2.74,1.67,1.0,0.65,0.0,297.33,410.0,56936.15,0.0,13486.73,1.0,284.53,291.95,300.59,303.64,293.15,293.15,283.15,17996.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10331.17,0.0,339.62,2275.33,0.0,1820.44,0.55,1.0,0.0,3.0,1.0,0.0
17049000.0,297.79,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,298.99,297.62,298.45,297.9,293.74,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.86,1.55,1.0,0.65,0.0,297.29,410.0,56559.2,0.0,13486.95,1.0,284.53,291.89,300.61,303.63,293.15,293.15,283.15,17998.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10302.22,0.0,339.68,2275.33,0.0,1795.55,0.55,1.0,0.0,3.0,1.0,0.0
17049300.0,297.78,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,299.05,297.65,298.44,297.88,293.69,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.73,2.96,1.45,1.0,0.65,0.0,297.26,410.0,56256.88,0.0,13487.11,1.0,284.52,291.85,300.65,303.65,293.15,293.15,283.15,17999.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.7,0.0,339.7,2275.33,0.0,1768.65,0.55,1.0,0.0,3.0,1.0,0.0
17049600.0,297.77,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,299.15,297.71,298.46,297.87,293.66,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.64,3.05,1.36,1.0,0.65,0.0,297.22,410.0,56036.18,0.0,13487.23,1.0,284.52,291.81,300.7,303.7,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10279.99,0.0,339.71,2275.33,0.0,1739.62,0.55,1.0,0.0,3.0,1.0,0.0
17049900.0,297.77,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,299.3,297.77,298.51,297.86,293.64,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.56,3.13,1.29,1.0,0.65,0.0,297.19,410.0,55868.84,0.0,13487.32,1.0,284.51,291.79,300.77,303.75,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10282.76,0.0,339.71,2275.33,0.0,1716.61,0.55,1.0,0.0,3.0,1.0,0.0
17050200.0,297.78,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,299.49,297.83,298.58,297.86,293.62,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.5,3.19,1.22,1.0,0.65,0.0,297.17,410.0,55718.13,0.0,13487.39,1.0,284.51,291.76,300.82,303.8,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.17,0.0,339.71,2275.33,0.0,1699.66,0.55,1.0,0.0,3.0,1.0,0.0
17050500.0,297.79,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,299.72,297.87,298.66,297.87,293.61,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.44,3.25,1.16,1.0,0.65,0.0,297.15,410.0,55582.33,0.0,13487.44,1.0,284.51,291.74,300.87,303.84,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.57,0.0,339.71,2275.33,0.0,1685.08,0.55,1.0,0.0,3.0,1.0,0.0
17050800.0,297.81,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,299.97,297.91,298.75,297.87,293.6,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.39,3.3,1.11,1.0,0.65,0.0,297.12,410.0,55461.34,0.0,13487.47,1.0,284.51,291.73,300.91,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.47,0.0,339.71,2275.33,0.0,1672.26,0.55,1.0,0.0,3.0,1.0,0.0
17051100.0,297.83,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.25,297.95,298.86,297.88,293.59,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.34,3.35,1.06,1.0,0.65,0.0,297.11,410.0,55356.48,0.0,13487.5,1.0,284.5,291.71,300.95,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.53,0.0,339.71,2275.33,0.0,1660.71,0.55,1.0,0.0,3.0,1.0,0.0
17051400.0,297.84,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.54,297.98,298.96,297.89,293.59,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.3,3.39,1.02,1.0,0.65,0.0,297.09,410.0,55270.41,0.0,13487.52,1.0,284.5,291.7,300.98,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10285.63,0.0,339.71,2275.33,0.0,1649.82,0.55,1.0,0.0,3.0,1.0,0.0
17051700.0,297.86,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,300.83,298.02,299.07,297.91,293.59,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,1.0,0.65,0.0,297.08,410.0,55268.74,0.0,13487.54,1.0,284.5,291.7,301.01,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10294.25,0.0,339.71,2275.33,0.0,1639.63,0.55,1.0,0.0,3.0,1.0,0.0
17052000.0,297.88,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,301.13,298.06,299.18,297.92,293.59,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,0.65,0.0,297.06,410.0,55338.38,0.0,13487.55,1.0,284.5,291.71,301.05,304.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10310.87,0.0,339.71,2275.33,0.0,1632.06,0.55,1.0,0.0,3.0,1.0,0.0
17052300.0,297.9,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,301.41,298.11,299.29,297.94,293.61,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,1.0,0.65,0.0,297.05,410.0,55432.89,0.0,13487.57,1.0,284.51,291.72,301.1,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10331.95,0.0,339.71,2275.33,0.0,1622.21,0.55,1.0,0.0,3.0,1.0,0.0
17052600.0,297.93,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,301.68,298.17,299.39,297.96,293.62,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,1.0,0.65,0.0,297.04,410.0,55560.72,0.0,13487.58,1.0,284.51,291.74,301.17,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10360.04,0.0,339.71,2275.33,0.0,1609.07,0.55,1.0,0.0,3.0,1.0,0.0
17052900.0,297.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,301.93,298.26,299.49,297.98,293.65,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,1.0,0.65,0.0,297.03,410.0,55729.1,0.0,13487.59,1.0,284.51,291.77,301.25,304.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10397.23,0.0,339.71,2275.33,0.0,1591.13,0.55,1.0,0.0,3.0,1.0,0.0
17053200.0,297.97,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,302.15,298.38,299.57,298.0,293.69,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,1.0,0.65,0.0,297.02,410.0,55948.19,0.0,13487.6,1.0,284.52,291.8,301.37,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10446.34,0.0,339.71,2275.33,0.0,1567.83,0.55,1.0,0.0,3.0,1.0,0.0
17053500.0,298.0,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,302.35,298.51,299.65,298.02,293.74,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.86,1.0,0.65,0.0,297.01,410.0,56202.23,0.0,13487.62,1.0,284.53,291.84,301.5,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10504.0,0.0,339.71,2275.33,0.0,1546.09,0.55,1.0,0.0,3.0,1.0,0.0
17053800.0,298.01,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,302.55,298.64,299.73,298.04,293.79,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,0.65,0.0,297.0,410.0,56470.33,0.0,13487.64,1.0,284.53,291.88,301.64,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10563.04,0.0,339.71,2275.33,0.0,1527.93,0.55,1.0,0.0,3.0,1.0,0.0
17054100.0,298.03,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,302.75,298.77,299.8,298.06,293.85,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,1.0,0.65,0.0,296.98,410.0,56747.72,0.0,13487.67,1.0,284.54,291.92,301.77,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10622.47,0.0,339.71,2275.33,0.0,1511.25,0.55,1.0,0.0,3.0,1.0,0.0
17054400.0,298.05,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,302.95,298.9,299.88,298.09,293.9,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,1.0,0.65,0.0,296.97,410.0,57029.84,0.0,13487.71,1.0,284.55,291.97,301.9,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10681.45,0.0,339.71,2275.33,0.0,1495.95,0.55,1.0,0.0,3.0,1.0,0.0
17054700.0,298.07,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,303.14,299.02,299.96,298.11,293.96,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,1.0,0.65,0.0,296.96,410.0,57310.86,0.0,13487.75,1.0,284.56,292.01,302.02,305.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10739.09,0.0,339.71,2275.33,0.0,1482.36,0.55,1.0,0.0,3.0,1.0,0.0
17055000.0,298.08,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,303.33,299.14,300.03,298.13,294.01,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.94,410.0,57585.21,0.0,13487.8,1.0,284.56,292.05,302.13,305.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10794.27,0.0,339.71,2275.33,0.0,1470.4,0.55,1.0,0.0,3.0,1.0,0.0
17055300.0,298.1,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,303.5,299.24,300.1,298.14,294.06,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.93,410.0,57847.81,0.0,13487.85,1.0,284.57,292.1,302.24,305.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10846.2,0.0,339.71,2275.33,0.0,1460.56,0.55,1.0,0.0,3.0,1.0,0.0
17055600.0,298.11,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,303.66,299.34,300.16,298.16,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,1.0,0.65,0.0,296.91,410.0,58092.17,0.0,13487.9,1.0,284.58,292.13,302.33,305.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10893.53,0.0,339.71,2275.33,0.0,1452.39,0.55,1.0,0.0,3.0,1.0,0.0
17055900.0,298.12,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,303.81,299.42,300.22,298.18,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.9,410.0,58314.55,0.0,13487.95,1.0,284.58,292.17,302.42,305.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10935.73,0.0,339.71,2275.33,0.0,1446.83,0.55,1.0,0.0,3.0,1.0,0.0
17056200.0,298.14,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,303.94,299.48,300.27,298.19,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,1.0,0.65,0.0,296.88,410.0,58507.7,0.0,13488.0,1.0,284.59,292.2,302.48,305.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10971.36,0.0,339.71,2275.33,0.0,1443.49,0.55,1.0,0.0,3.0,1.0,0.0
17056500.0,298.15,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,304.06,299.53,300.32,298.21,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.87,410.0,58667.87,0.0,13488.03,1.0,284.59,292.22,302.53,305.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10999.74,0.0,339.71,2275.33,0.0,1442.89,0.55,1.0,0.0,3.0,1.0,0.0
17056800.0,298.15,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,304.15,299.56,300.35,298.22,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,1.0,0.65,0.0,296.87,410.0,58787.74,0.0,13488.06,1.0,284.59,292.24,302.56,305.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11019.48,0.0,339.71,2275.33,0.0,1444.88,0.55,1.0,0.0,3.0,1.0,0.0
17057100.0,298.16,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,304.21,299.56,300.38,298.22,294.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.86,410.0,58850.8,0.0,13488.07,1.0,284.59,292.25,302.57,305.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11027.29,0.0,339.71,2275.33,0.0,1453.16,0.55,1.0,0.0,3.0,1.0,0.0
17057400.0,298.16,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,304.24,299.53,300.39,298.23,294.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.85,410.0,58844.84,0.0,13488.1,1.0,284.59,292.25,302.54,305.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11020.02,0.0,339.71,2275.33,0.0,1465.8,0.55,1.0,0.0,3.0,1.0,0.0
17057700.0,298.16,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,304.24,299.48,300.39,298.23,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,1.0,0.65,0.0,296.84,410.0,58779.13,0.0,13488.16,1.0,284.59,292.24,302.48,305.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11000.3,0.0,339.71,2275.33,0.0,1480.4,0.55,1.0,0.0,3.0,1.0,0.0
17058000.0,298.15,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,304.22,299.4,300.37,298.23,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.84,410.0,58664.31,0.0,13488.15,1.0,284.59,292.23,302.41,305.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10970.8,0.0,339.71,2275.33,0.0,1495.97,0.55,1.0,0.0,3.0,1.0,0.0
17058300.0,298.14,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,304.19,299.32,300.36,298.22,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.84,410.0,58512.23,0.0,13488.13,1.0,284.59,292.2,302.32,305.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10934.34,0.0,339.71,2275.33,0.0,1511.69,0.55,1.0,0.0,3.0,1.0,0.0
17058600.0,298.13,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,304.15,299.22,300.34,298.22,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.84,410.0,58335.03,0.0,13488.13,1.0,284.58,292.18,302.23,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10893.67,0.0,339.71,2275.33,0.0,1526.54,0.55,1.0,0.0,3.0,1.0,0.0
17058900.0,298.12,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,304.11,299.13,300.31,298.21,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.85,410.0,58146.6,0.0,13488.08,1.0,284.58,292.15,302.13,305.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10851.79,0.0,339.71,2275.33,0.0,1539.74,0.55,1.0,0.0,3.0,1.0,0.0
17059200.0,298.11,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,304.08,299.04,300.3,298.2,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,0.65,0.0,296.87,410.0,57960.82,0.0,13488.01,1.0,284.57,292.12,302.05,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10811.66,0.0,339.71,2275.33,0.0,1550.39,0.55,1.0,0.0,3.0,1.0,0.0
17059500.0,298.1,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,304.06,298.97,300.28,298.19,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.88,410.0,57790.69,0.0,13487.96,1.0,284.57,292.09,301.97,305.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10775.88,0.0,339.71,2275.33,0.0,1557.13,0.55,1.0,0.0,3.0,1.0,0.0
17059800.0,298.09,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,304.06,298.91,300.27,298.18,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.88,410.0,57651.89,0.0,13487.95,1.0,284.56,292.07,301.91,305.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10747.87,0.0,339.71,2275.33,0.0,1559.82,0.55,1.0,0.0,3.0,1.0,0.0
17060100.0,298.08,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,304.09,298.88,300.28,298.17,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.88,410.0,57558.18,0.0,13487.97,1.0,284.56,292.05,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10730.27,0.0,339.71,2275.33,0.0,1557.2,0.55,1.0,0.0,3.0,1.0,0.0
17060400.0,298.07,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.15,298.88,300.3,298.17,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57524.64,0.0,13487.98,1.0,284.56,292.05,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10726.15,0.0,339.71,2275.33,0.0,1548.71,0.55,1.0,0.0,3.0,1.0,0.0
17060700.0,298.07,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,304.23,298.89,300.32,298.17,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57513.76,0.0,13487.99,1.0,284.56,292.05,301.89,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10727.28,0.0,339.71,2275.33,0.0,1546.45,0.55,1.0,0.0,3.0,1.0,0.0
17061000.0,298.06,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,304.32,298.87,300.35,298.16,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57479.37,0.0,13488.0,1.0,284.56,292.04,301.88,304.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10720.92,0.0,339.71,2275.33,0.0,1552.17,0.55,1.0,0.0,3.0,1.0,0.0
17061300.0,298.06,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,304.4,298.84,300.38,298.16,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.86,410.0,57423.11,0.0,13488.04,1.0,284.56,292.03,301.84,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10708.12,0.0,339.71,2275.33,0.0,1560.4,0.55,1.0,0.0,3.0,1.0,0.0
17061600.0,298.05,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,304.48,298.8,300.4,298.16,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.84,410.0,57346.88,0.0,13488.11,1.0,284.55,292.02,301.8,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10690.03,0.0,339.71,2275.33,0.0,1569.5,0.55,1.0,0.0,3.0,1.0,0.0
17061900.0,298.04,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,304.57,298.75,300.43,298.15,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,57255.91,0.0,13488.22,1.0,284.55,292.01,301.75,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10668.39,0.0,339.71,2275.33,0.0,1579.17,0.55,1.0,0.0,3.0,1.0,0.0
17062200.0,298.03,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,304.65,298.69,300.45,298.14,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.79,410.0,57154.89,0.0,13488.32,1.0,284.55,291.99,301.69,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10644.59,0.0,339.71,2275.33,0.0,1588.38,0.55,1.0,0.0,3.0,1.0,0.0
17062500.0,298.02,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,304.73,298.64,300.48,298.14,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.78,410.0,57050.74,0.0,13488.38,1.0,284.55,291.97,301.64,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10620.43,0.0,339.71,2275.33,0.0,1596.61,0.55,1.0,0.0,3.0,1.0,0.0
17062800.0,298.02,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,304.82,298.59,300.5,298.13,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.77,410.0,56951.2,0.0,13488.43,1.0,284.54,291.96,301.59,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10597.79,0.0,339.71,2275.33,0.0,1603.03,0.55,1.0,0.0,3.0,1.0,0.0
17063100.0,298.01,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.9,298.54,300.53,298.13,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.75,410.0,56863.44,0.0,13488.52,1.0,284.54,291.94,301.54,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10578.36,0.0,339.71,2275.33,0.0,1606.65,0.55,1.0,0.0,3.0,1.0,0.0
17063400.0,298.0,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,304.98,298.51,300.56,298.12,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.75,410.0,56796.48,0.0,13488.51,1.0,284.54,291.93,301.52,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10564.35,0.0,339.71,2275.33,0.0,1606.98,0.55,1.0,0.0,3.0,1.0,0.0
17063700.0,298.0,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,305.07,298.5,300.58,298.12,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56758.89,0.0,13488.49,1.0,284.54,291.93,301.5,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10557.64,0.0,339.71,2275.33,0.0,1603.24,0.55,1.0,0.0,3.0,1.0,0.0
