time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17064000.0,297.99,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,305.15,298.52,300.61,298.11,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56761.0,0.0,13488.5,1.0,284.54,291.93,301.52,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10560.53,0.0,339.71,2275.33,0.0,1594.91,0.55,1.0,0.0,3.0,1.0,0.0
17064300.0,297.98,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,305.23,298.54,300.63,298.11,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56775.19,0.0,13488.51,1.0,284.54,291.93,301.54,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10568.66,0.0,339.71,2275.33,0.0,1587.33,0.55,1.0,0.0,3.0,1.0,0.0
17064600.0,297.98,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,305.32,298.57,300.66,298.1,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56805.44,0.0,13488.51,1.0,284.54,291.93,301.57,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10578.2,0.0,339.71,2275.33,0.0,1582.49,0.55,1.0,0.0,3.0,1.0,0.0
17064900.0,297.98,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.4,298.6,300.69,298.1,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56845.06,0.0,13488.51,1.0,284.54,291.94,301.59,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10588.48,0.0,339.71,2275.33,0.0,1578.38,0.55,1.0,0.0,3.0,1.0,0.0
17065200.0,297.98,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.48,298.62,300.72,298.1,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,56891.91,0.0,13488.5,1.0,284.54,291.95,301.62,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10599.34,0.0,339.71,2275.33,0.0,1574.67,0.55,1.0,0.0,3.0,1.0,0.0
17065500.0,297.98,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,305.57,298.65,300.75,298.1,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.76,410.0,56943.84,0.0,13488.48,1.0,284.54,291.96,301.64,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10610.62,0.0,339.71,2275.33,0.0,1571.24,0.55,1.0,0.0,3.0,1.0,0.0
17065800.0,297.98,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,305.65,298.67,300.78,298.11,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.76,410.0,57000.35,0.0,13488.47,1.0,284.55,291.96,301.67,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10622.25,0.0,339.71,2275.33,0.0,1568.05,0.55,1.0,0.0,3.0,1.0,0.0
17066100.0,297.98,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,305.73,298.69,300.81,298.11,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.76,410.0,57059.9,0.0,13488.45,1.0,284.55,291.97,301.69,304.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10634.12,0.0,339.71,2275.33,0.0,1565.06,0.55,1.0,0.0,3.0,1.0,0.0
17066400.0,297.98,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.82,298.72,300.84,298.11,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.76,410.0,57122.3,0.0,13488.45,1.0,284.55,291.98,301.72,304.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10646.18,0.0,339.71,2275.33,0.0,1562.23,0.55,1.0,0.0,3.0,1.0,0.0
17066700.0,297.98,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.9,298.74,300.87,298.11,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.76,410.0,57186.61,0.0,13488.44,1.0,284.55,291.99,301.74,304.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10658.36,0.0,339.71,2275.33,0.0,1559.55,0.55,1.0,0.0,3.0,1.0,0.0
17067000.0,297.98,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.98,298.77,300.91,298.12,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.76,410.0,57252.66,0.0,13488.45,1.0,284.55,292.0,301.77,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10670.64,0.0,339.71,2275.33,0.0,1556.99,0.55,1.0,0.0,3.0,1.0,0.0
17067300.0,297.98,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,306.07,298.79,300.94,298.12,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,57319.87,0.0,13488.47,1.0,284.55,292.01,301.79,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10682.98,0.0,339.71,2275.33,0.0,1554.54,0.55,1.0,0.0,3.0,1.0,0.0
17067600.0,297.99,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,306.15,298.81,300.97,298.12,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,57388.14,0.0,13488.5,1.0,284.56,292.02,301.81,304.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10695.35,0.0,339.71,2275.33,0.0,1552.18,0.55,1.0,0.0,3.0,1.0,0.0
17067900.0,298.01,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,306.23,298.84,301.01,298.14,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,57488.73,0.0,13488.55,1.0,284.56,292.04,301.84,304.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10710.56,0.0,339.71,2275.33,0.0,1550.67,0.55,1.0,0.0,3.0,1.0,0.0
17068200.0,298.01,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,306.32,298.86,301.05,298.15,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,57574.88,0.0,13488.63,1.0,284.56,292.05,301.86,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10724.54,0.0,339.71,2275.33,0.0,1549.21,0.55,1.0,0.0,3.0,1.0,0.0
17068500.0,298.02,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,306.4,298.88,301.08,298.16,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,57656.36,0.0,13488.72,1.0,284.56,292.07,301.88,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10738.0,0.0,339.71,2275.33,0.0,1547.59,0.55,1.0,0.0,3.0,1.0,0.0
17068800.0,298.02,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,306.48,298.9,301.11,298.16,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,57735.23,0.0,13488.69,1.0,284.56,292.08,301.9,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10751.14,0.0,339.71,2275.33,0.0,1545.9,0.55,1.0,0.0,3.0,1.0,0.0
17069100.0,298.03,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,306.57,298.93,301.15,298.17,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,57812.9,0.0,13488.7,1.0,284.57,292.09,301.93,305.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10764.11,0.0,339.71,2275.33,0.0,1544.2,0.55,1.0,0.0,3.0,1.0,0.0
17069400.0,298.03,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,306.65,298.95,301.18,298.17,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,57889.46,0.0,13488.72,1.0,284.57,292.1,301.95,305.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10776.91,0.0,339.71,2275.33,0.0,1542.5,0.55,1.0,0.0,3.0,1.0,0.0
17069700.0,298.04,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,306.73,298.97,301.21,298.18,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,57965.31,0.0,13488.7,1.0,284.57,292.11,301.97,305.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10789.59,0.0,339.71,2275.33,0.0,1540.83,0.55,1.0,0.0,3.0,1.0,0.0
17070000.0,298.04,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,306.82,298.99,301.24,298.18,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,58040.64,0.0,13488.64,1.0,284.57,292.12,301.99,305.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10802.16,0.0,339.71,2275.33,0.0,1539.17,0.55,1.0,0.0,3.0,1.0,0.0
17070300.0,298.04,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,306.9,299.01,301.28,298.19,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58115.88,0.0,13488.58,1.0,284.57,292.14,302.01,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10814.65,0.0,339.71,2275.33,0.0,1537.58,0.55,1.0,0.0,3.0,1.0,0.0
17070600.0,298.05,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.98,299.03,301.31,298.2,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,58191.27,0.0,13488.55,1.0,284.57,292.15,302.03,305.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10827.09,0.0,339.71,2275.33,0.0,1536.02,0.55,1.0,0.0,3.0,1.0,0.0
17070900.0,298.05,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,307.07,299.05,301.34,298.2,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,58266.94,0.0,13488.54,1.0,284.58,292.16,302.05,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10839.5,0.0,339.71,2275.33,0.0,1534.54,0.55,1.0,0.0,3.0,1.0,0.0
17071200.0,298.06,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,307.15,299.07,301.38,298.21,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,58338.82,0.0,13488.56,1.0,284.58,292.17,302.07,305.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10851.1,0.0,339.71,2275.33,0.0,1532.36,0.55,1.0,0.0,3.0,1.0,0.0
17071500.0,298.07,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,307.16,299.06,301.39,298.22,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58357.2,0.0,13488.61,1.0,284.58,292.17,302.07,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10853.01,0.0,339.71,2275.33,0.0,1542.6,0.55,1.0,0.0,3.0,1.0,0.0
17071800.0,298.07,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,307.06,299.01,301.35,298.22,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,58258.13,0.0,13488.68,1.0,284.58,292.16,302.01,305.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10830.49,0.0,339.71,2275.33,0.0,1561.87,0.55,1.0,0.0,3.0,1.0,0.0
17072100.0,298.06,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,306.85,298.91,301.28,298.22,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,58057.07,0.0,13488.78,1.0,284.57,292.13,301.92,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10787.5,0.0,339.71,2275.33,0.0,1584.6,0.55,1.0,0.0,3.0,1.0,0.0
17072400.0,298.05,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,306.56,298.78,301.17,298.22,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,57770.67,0.0,13488.91,1.0,284.56,292.09,301.79,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10727.92,0.0,339.71,2275.33,0.0,1609.78,0.55,1.0,0.0,3.0,1.0,0.0
17072700.0,298.04,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,306.21,298.63,301.05,298.21,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,57414.67,0.0,13489.07,1.0,284.56,292.03,301.64,304.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10655.26,0.0,339.71,2275.33,0.0,1636.17,0.55,1.0,0.0,3.0,1.0,0.0
17073000.0,298.02,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,305.84,298.46,300.9,298.2,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,57008.88,0.0,13489.23,1.0,284.54,291.97,301.47,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10573.59,0.0,339.71,2275.33,0.0,1662.58,0.55,1.0,0.0,3.0,1.0,0.0
17073300.0,298.0,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.45,298.28,300.76,298.18,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,56573.69,0.0,13489.38,1.0,284.53,291.9,301.29,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10487.2,0.0,339.71,2275.33,0.0,1687.41,0.55,1.0,0.0,3.0,1.0,0.0
17073600.0,297.98,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,305.08,298.11,300.61,298.16,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,56133.3,0.0,13489.49,1.0,284.52,291.83,301.11,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10400.89,0.0,339.71,2275.33,0.0,1709.18,0.55,1.0,0.0,3.0,1.0,0.0
17073900.0,297.96,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,304.74,297.95,300.48,298.15,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.5,410.0,55711.94,0.0,13489.59,1.0,284.51,291.77,300.95,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10319.51,0.0,339.71,2275.33,0.0,1725.7,0.55,1.0,0.0,3.0,1.0,0.0
17074200.0,297.94,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,304.45,297.81,300.37,298.13,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.49,410.0,55337.43,0.0,13489.67,1.0,284.5,291.71,300.81,303.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10248.57,0.0,339.71,2275.33,0.0,1735.19,0.55,1.0,0.0,3.0,1.0,0.0
17074500.0,297.92,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,304.25,297.71,300.29,298.12,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.47,410.0,55037.68,0.0,13489.74,1.0,284.5,291.66,300.71,303.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10193.7,0.0,339.71,2275.33,0.0,1736.23,0.55,1.0,0.0,3.0,1.0,0.0
17074800.0,297.91,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,304.15,297.65,300.25,298.1,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,54841.5,0.0,13489.8,1.0,284.49,291.63,300.65,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10160.49,0.0,339.71,2275.33,0.0,1727.35,0.55,1.0,0.0,3.0,1.0,0.0
17075100.0,297.9,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,304.14,297.65,300.24,298.1,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,54760.82,0.0,13489.85,1.0,284.49,291.62,300.65,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10152.02,0.0,339.71,2275.33,0.0,1708.61,0.55,1.0,0.0,3.0,1.0,0.0
17075400.0,297.89,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,304.2,297.7,300.26,298.1,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,54783.38,0.0,13489.89,1.0,284.49,291.62,300.69,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10165.92,0.0,339.71,2275.33,0.0,1685.77,0.55,1.0,0.0,3.0,1.0,0.0
17075700.0,297.89,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.41,291.15,304.3,297.79,300.29,298.1,293.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.43,410.0,54894.75,0.0,13489.92,1.0,284.49,291.64,300.78,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10197.87,0.0,339.71,2275.33,0.0,1661.38,0.55,1.0,0.0,3.0,1.0,0.0
17076000.0,297.9,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,304.43,297.9,300.35,298.11,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.43,410.0,55076.57,0.0,13489.93,1.0,284.5,291.66,300.89,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10243.37,0.0,339.71,2275.33,0.0,1636.83,0.55,1.0,0.0,3.0,1.0,0.0
17076300.0,297.9,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,304.59,298.03,300.41,298.12,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.42,410.0,55310.85,0.0,13489.94,1.0,284.5,291.7,301.02,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10298.1,0.0,339.71,2275.33,0.0,1613.87,0.55,1.0,0.0,3.0,1.0,0.0
17076600.0,297.92,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,304.75,298.16,300.47,298.13,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.42,410.0,55576.45,0.0,13489.94,1.0,284.51,291.74,301.16,304.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10357.42,0.0,339.71,2275.33,0.0,1593.66,0.55,1.0,0.0,3.0,1.0,0.0
17076900.0,297.93,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,304.91,298.29,300.54,298.14,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.43,410.0,55850.64,0.0,13489.93,1.0,284.52,291.78,301.29,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10416.62,0.0,339.71,2275.33,0.0,1577.39,0.55,1.0,0.0,3.0,1.0,0.0
17077200.0,297.94,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,305.04,298.41,300.6,298.15,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.43,410.0,56110.18,0.0,13489.91,1.0,284.52,291.82,301.41,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.95,0.0,339.71,2275.33,0.0,1566.39,0.55,1.0,0.0,3.0,1.0,0.0
17077500.0,297.95,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,305.15,298.5,300.64,298.16,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,56329.8,0.0,13489.89,1.0,284.53,291.86,301.5,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10515.43,0.0,339.71,2275.33,0.0,1561.92,0.55,1.0,0.0,3.0,1.0,0.0
17077800.0,297.96,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,305.21,298.56,300.67,298.17,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,56484.36,0.0,13489.87,1.0,284.53,291.88,301.56,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10544.98,0.0,339.71,2275.33,0.0,1565.07,0.55,1.0,0.0,3.0,1.0,0.0
17078100.0,297.96,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.22,298.57,300.67,298.17,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.45,410.0,56548.54,0.0,13489.84,1.0,284.54,291.9,301.57,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10554.62,0.0,339.71,2275.33,0.0,1577.2,0.55,1.0,0.0,3.0,1.0,0.0
17078400.0,297.96,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,305.15,298.52,300.64,298.17,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,56496.38,0.0,13489.8,1.0,284.53,291.89,301.52,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10539.12,0.0,339.71,2275.33,0.0,1599.68,0.55,1.0,0.0,3.0,1.0,0.0
17078700.0,297.95,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,305.04,298.44,300.6,298.16,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,56366.0,0.0,13489.77,1.0,284.53,291.87,301.44,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10506.26,0.0,339.71,2275.33,0.0,1618.51,0.55,1.0,0.0,3.0,1.0,0.0
17079000.0,297.94,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,304.93,298.36,300.55,298.15,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.47,410.0,56215.59,0.0,13489.74,1.0,284.53,291.85,301.36,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10471.41,0.0,339.71,2275.33,0.0,1631.21,0.55,1.0,0.0,3.0,1.0,0.0
17079300.0,297.92,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,304.82,298.28,300.5,298.13,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.48,410.0,56048.48,0.0,13489.7,1.0,284.52,291.82,301.28,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10435.04,0.0,339.71,2275.33,0.0,1642.95,0.55,1.0,0.0,3.0,1.0,0.0
17079600.0,297.9,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,304.71,298.19,300.45,298.12,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.49,410.0,55867.41,0.0,13489.66,1.0,284.52,291.79,301.2,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10397.21,0.0,339.71,2275.33,0.0,1654.34,0.55,1.0,0.0,3.0,1.0,0.0
17079900.0,297.88,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,304.6,298.11,300.4,298.1,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.5,410.0,55674.8,0.0,13489.63,1.0,284.51,291.76,301.11,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10358.07,0.0,339.71,2275.33,0.0,1665.53,0.55,1.0,0.0,3.0,1.0,0.0
17080200.0,297.87,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,304.49,298.03,300.35,298.08,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.5,410.0,55471.95,0.0,13489.59,1.0,284.51,291.73,301.03,304.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10317.71,0.0,339.71,2275.33,0.0,1676.58,0.55,1.0,0.0,3.0,1.0,0.0
17080500.0,297.85,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,304.37,297.94,300.3,298.06,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.51,410.0,55260.3,0.0,13489.56,1.0,284.5,291.7,300.94,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10276.21,0.0,339.71,2275.33,0.0,1687.62,0.55,1.0,0.0,3.0,1.0,0.0
17080800.0,297.83,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,304.25,297.85,300.24,298.04,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.52,410.0,55040.34,0.0,13489.52,1.0,284.5,291.66,300.85,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10233.59,0.0,339.71,2275.33,0.0,1698.68,0.55,1.0,0.0,3.0,1.0,0.0
17081100.0,297.81,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,304.13,297.76,300.19,298.02,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.53,410.0,54812.51,0.0,13489.49,1.0,284.49,291.63,300.77,303.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10189.84,0.0,339.71,2275.33,0.0,1709.83,0.55,1.0,0.0,3.0,1.0,0.0
17081400.0,297.78,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,304.01,297.67,300.13,298.0,293.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,54577.06,0.0,13489.45,1.0,284.49,291.59,300.67,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10144.97,0.0,339.71,2275.33,0.0,1721.14,0.55,1.0,0.0,3.0,1.0,0.0
17081700.0,297.76,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.88,297.58,300.07,297.98,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,54333.75,0.0,13489.42,1.0,284.48,291.55,300.58,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10098.85,0.0,339.71,2275.33,0.0,1732.57,0.55,1.0,0.0,3.0,1.0,0.0
17082000.0,297.74,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,303.75,297.48,300.01,297.96,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,54082.89,0.0,13489.39,1.0,284.47,291.51,300.48,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10051.53,0.0,339.71,2275.33,0.0,1744.23,0.55,1.0,0.0,3.0,1.0,0.0
17082300.0,297.72,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,303.62,297.38,299.95,297.94,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.56,410.0,53818.82,0.0,13489.36,1.0,284.47,291.47,300.38,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10002.13,0.0,339.71,2275.33,0.0,1756.76,0.55,1.0,0.0,3.0,1.0,0.0
17082600.0,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,293.15,291.15,303.5,297.28,299.89,297.91,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.56,410.0,53542.13,0.0,13489.33,1.0,284.46,291.43,300.28,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9950.44,0.0,339.71,2275.33,0.0,1769.64,0.55,1.0,0.0,3.0,1.0,0.0
17082900.0,297.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,303.37,297.17,299.83,297.89,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,53257.09,0.0,13489.31,1.0,284.45,291.39,300.17,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.44,0.0,339.71,2275.33,0.0,1782.15,0.55,1.0,0.0,3.0,1.0,0.0
17083200.0,297.63,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,303.25,297.06,299.77,297.86,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,52967.45,0.0,13489.29,1.0,284.44,291.34,300.07,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9843.97,0.0,339.71,2275.33,0.0,1793.89,0.55,1.0,0.0,3.0,1.0,0.0
17083500.0,297.6,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,292.98,1.0,0.99,2.66,292.98,291.15,303.13,296.96,299.71,297.83,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,52676.21,0.0,13489.28,1.0,284.44,291.3,299.96,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9790.86,0.0,339.71,2275.33,0.0,1804.41,0.55,1.0,0.0,3.0,1.0,0.0
17083800.0,297.57,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,292.92,1.0,0.98,2.66,292.92,291.15,303.0,296.86,299.65,297.8,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,52386.58,0.0,13489.27,1.0,284.43,291.25,299.86,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9738.91,0.0,339.71,2275.33,0.0,1813.46,0.55,1.0,0.0,3.0,1.0,0.0
17084100.0,297.54,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,292.87,1.0,0.96,2.66,292.87,291.15,302.88,296.76,299.58,297.78,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,52102.07,0.0,13489.26,1.0,284.42,291.21,299.76,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9688.96,0.0,339.71,2275.33,0.0,1820.73,0.55,1.0,0.0,3.0,1.0,0.0
17084400.0,297.51,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.81,1.0,0.94,2.66,292.81,291.15,302.74,296.67,299.52,297.75,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,51826.03,0.0,13489.27,1.0,284.42,291.17,299.67,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9641.79,0.0,339.71,2275.33,0.0,1825.93,0.55,1.0,0.0,3.0,1.0,0.0
17084700.0,297.48,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.76,1.0,0.92,2.66,292.76,291.15,302.61,296.59,299.45,297.72,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,51562.36,0.0,13489.28,1.0,284.41,291.12,299.59,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9598.2,0.0,339.71,2275.33,0.0,1828.82,0.55,1.0,0.0,3.0,1.0,0.0
17085000.0,297.45,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,292.71,1.0,0.89,2.66,292.71,291.15,302.46,296.53,299.38,297.69,292.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.57,410.0,51321.64,0.0,13489.28,1.0,284.4,291.09,299.53,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9559.58,0.0,339.71,2275.33,0.0,1829.49,0.55,1.0,0.0,3.0,1.0,0.0
17085300.0,297.42,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,292.67,1.0,0.85,2.66,292.67,291.15,302.31,296.47,299.31,297.66,292.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,51089.67,0.0,13489.26,1.0,284.4,291.05,299.47,302.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9525.19,0.0,339.71,2275.33,0.0,1827.4,0.55,1.0,0.0,3.0,1.0,0.0
17085600.0,297.39,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,292.63,1.0,0.81,2.66,292.63,291.15,302.15,296.43,299.23,297.63,292.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,50879.05,0.0,13489.22,1.0,284.39,291.02,299.43,302.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9496.25,0.0,339.71,2275.33,0.0,1822.12,0.55,1.0,0.0,3.0,1.0,0.0
17085900.0,297.37,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,292.59,1.0,0.77,2.66,292.59,291.15,301.98,296.39,299.16,297.61,292.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,50678.39,0.0,13489.19,1.0,284.39,290.99,299.39,302.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9470.78,0.0,339.71,2275.33,0.0,1818.35,0.55,1.0,0.0,3.0,1.0,0.0
17086200.0,297.34,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,292.56,1.0,0.73,2.66,292.56,291.15,301.82,296.36,299.08,297.58,292.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,50487.49,0.0,13489.15,1.0,284.38,290.96,299.36,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9445.66,0.0,339.71,2275.33,0.0,1817.17,0.55,1.0,0.0,3.0,1.0,0.0
17086500.0,297.31,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,292.52,1.0,0.68,2.66,292.52,291.15,301.65,296.32,299.0,297.55,292.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,50299.14,0.0,13489.1,1.0,284.38,290.93,299.32,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9420.34,0.0,339.71,2275.33,0.0,1816.56,0.55,1.0,0.0,3.0,1.0,0.0
