time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17086800.0,297.28,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,292.49,1.0,0.62,2.66,292.49,291.15,301.48,296.28,298.93,297.53,292.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,50112.28,0.0,13489.03,1.0,284.38,290.9,299.28,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9394.81,0.0,339.71,2275.33,0.0,1816.3,0.55,1.0,0.0,3.0,1.0,0.0
17087100.0,297.24,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.59,297.5,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.43,297.55,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.59,296.83,297.15,293.15,0.0,0.0,292.45,0.98,0.56,2.56,292.45,291.15,301.32,296.24,298.84,297.49,292.45,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.01,3.67,0.73,1.0,0.65,0.0,303.21,410.0,49881.27,0.0,13459.54,1.0,284.37,290.87,299.24,301.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9366.08,0.0,339.71,2275.33,0.0,1815.69,0.55,1.0,0.0,3.0,1.0,0.0
17087400.0,297.16,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.61,297.56,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.64,296.85,297.15,293.15,0.0,0.0,292.39,0.91,0.51,2.32,292.39,291.15,301.15,296.2,298.75,297.42,292.39,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.0,3.64,0.73,1.0,0.65,0.0,318.8,410.0,49573.75,0.0,13388.31,1.0,284.36,290.82,299.2,301.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9330.26,0.0,339.71,2275.33,0.0,1811.0,0.55,1.0,0.0,3.0,1.0,0.0
17087700.0,297.08,297.15,293.15,0.0,0.0,292.34,1.0,0.99,0.66,297.5,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.51,297.43,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.69,296.87,297.15,293.15,0.0,0.0,292.34,0.86,0.46,2.11,292.34,291.15,300.98,296.16,298.65,297.36,292.34,1.0,1.0,0.41,0.41,0.59,0.41,5.6,1.99,3.61,0.73,1.0,0.65,0.0,333.99,410.0,49269.09,0.0,13317.01,1.0,284.36,290.77,299.16,301.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9294.55,0.0,339.71,2275.33,0.0,1805.27,0.55,1.0,0.0,3.0,1.0,0.0
17088000.0,297.0,297.15,293.15,0.0,0.0,292.28,1.0,0.96,0.7,297.44,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.74,296.9,297.15,293.15,0.0,0.0,292.28,0.82,0.42,1.92,292.28,291.15,300.82,296.11,298.56,297.31,292.28,1.0,1.0,0.41,0.41,0.59,0.41,5.57,1.99,3.58,0.73,1.0,0.65,0.0,348.46,410.0,48975.84,0.0,13247.49,1.0,284.35,290.73,299.11,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9259.51,0.0,339.71,2275.33,0.0,1800.0,0.55,1.0,0.0,3.0,1.0,0.0
17088300.0,296.91,297.15,293.15,0.0,0.0,292.23,1.0,0.92,0.74,297.38,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.78,296.93,297.15,293.15,0.0,0.0,292.23,0.78,0.38,1.74,292.23,291.15,300.65,296.07,298.48,297.27,292.23,1.0,1.0,0.41,0.41,0.59,0.41,5.54,1.98,3.55,0.74,1.0,0.65,0.0,362.03,410.0,48707.39,0.0,13180.81,1.0,284.34,290.69,299.07,301.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9226.11,0.0,339.71,2275.33,0.0,1795.86,0.55,1.0,0.0,3.0,1.0,0.0
17088600.0,296.82,297.15,293.15,0.0,0.0,292.18,1.0,0.87,0.77,297.33,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.81,296.95,297.15,293.15,0.0,0.0,292.18,0.75,0.35,1.59,292.18,291.15,300.48,296.02,298.39,297.22,292.18,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.74,1.0,0.65,0.0,374.63,410.0,48428.79,0.0,13121.99,1.0,284.34,290.64,299.02,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9191.85,0.0,339.71,2275.33,0.0,1792.33,0.55,1.0,0.0,3.0,1.0,0.0
17088900.0,296.8,297.15,293.15,0.0,0.0,292.12,0.97,0.8,0.73,297.26,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.86,297.16,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.86,296.98,297.15,293.15,0.0,0.0,292.12,0.71,0.31,1.46,292.12,291.15,300.32,295.98,298.3,297.16,292.12,1.0,1.0,0.41,0.41,0.59,0.41,5.46,1.97,3.49,0.74,1.0,0.65,0.0,393.29,410.0,48109.02,0.0,13021.87,1.0,284.33,290.6,298.97,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9154.36,0.0,339.71,2275.33,0.0,1787.76,0.55,1.0,0.0,3.0,1.0,0.0
17089200.0,296.84,297.15,293.15,0.0,0.0,292.06,0.93,0.75,0.68,297.19,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.89,297.09,297.15,293.15,0.0,0.0,292.06,1.0,0.99,0.66,297.11,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.89,297.0,297.15,293.15,0.0,0.0,292.06,0.69,0.3,1.38,292.06,291.15,300.15,295.93,298.21,297.1,292.06,1.0,1.0,0.41,0.41,0.59,0.41,5.42,1.96,3.46,0.74,1.0,0.65,0.0,407.42,410.0,47799.88,0.0,12947.58,1.0,284.32,290.55,298.93,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9116.59,0.0,339.71,2275.33,0.0,1781.48,0.55,1.0,0.0,3.0,1.0,0.0
17089500.0,298.08,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.98,295.88,296.52,296.47,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.83,401.82,69.15,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,298.47,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.82,295.83,296.52,296.47,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.78,410.0,2.88,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.67,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.65,295.77,296.52,296.47,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.73,410.0,2.96,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.78,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.48,295.72,296.52,296.47,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.69,410.0,2.91,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.84,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.32,295.66,296.52,296.47,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.51,410.0,7.2,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.88,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,299.15,295.61,296.52,296.47,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.21,410.0,6.31,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,298.98,295.55,296.52,296.47,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.96,410.0,5.34,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.52,303.15,298.82,295.49,296.52,296.47,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,4.57,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,295.51,303.15,298.65,295.44,296.52,296.47,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,3.27,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,295.5,303.15,298.48,295.38,296.52,296.47,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,2.76,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.94,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,295.5,303.15,298.32,295.31,296.52,296.47,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,2.42,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.15,295.25,296.52,296.47,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,1.99,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.02,295.2,296.52,296.47,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,1.96,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.94,295.18,296.52,296.47,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,1.64,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.92,295.17,296.52,296.47,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,1.41,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.93,295.18,296.52,296.47,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,1.2,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.97,295.2,296.52,296.47,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,1.04,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.02,295.22,296.52,296.47,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.89,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.09,295.25,296.52,296.47,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.76,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.15,295.28,296.52,296.47,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.65,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.2,295.29,296.52,296.47,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.56,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.22,295.3,296.52,296.47,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.48,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.21,295.28,296.52,296.47,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.41,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.15,295.25,296.52,296.47,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.35,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,298.07,295.21,296.52,296.47,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.3,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.98,295.17,296.52,296.47,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.26,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.9,295.14,296.52,296.47,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.22,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.82,295.11,296.52,296.47,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.19,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.73,295.08,296.52,296.47,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.97,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.65,295.06,296.52,296.47,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.15,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.57,295.04,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.13,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.48,295.02,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.11,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.4,295.01,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.1,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.96,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.32,295.0,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.08,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.23,294.99,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.07,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.95,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.15,294.99,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.95,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.49,303.15,297.06,295.0,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.97,295.03,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.88,295.08,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.92,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.48,303.15,296.78,295.14,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.09,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,295.48,303.15,296.68,295.21,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.59,295.27,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.5,295.33,296.52,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.94,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.41,295.39,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.33,295.43,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.26,295.45,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.2,295.45,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.11,295.39,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.91,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.09,295.37,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.91,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.08,295.35,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.91,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.08,295.35,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.9,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.08,295.35,296.53,296.47,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.9,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.09,295.36,296.53,296.47,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.48,303.15,296.1,295.37,296.53,296.47,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.47,303.15,296.11,295.39,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.89,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.13,295.4,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.14,295.41,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.89,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.88,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.18,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.87,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.03,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.87,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.87,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.47,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.86,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.85,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.15,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
