time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17111100.0,298.85,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.13,295.42,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.85,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,296.08,295.41,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.84,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.99,295.38,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.84,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.89,295.36,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.84,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.77,295.33,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.65,295.29,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.53,295.26,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.83,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.41,295.23,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.31,295.2,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.22,295.17,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.82,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.17,295.16,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.81,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.8,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.46,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.78,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.38,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.73,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.74,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.15,295.15,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.76,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.18,295.16,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.77,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.27,295.2,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.79,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.42,295.26,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.8,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.59,295.33,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.82,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,295.8,295.4,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.84,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,296.02,295.48,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.86,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,296.26,295.56,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.88,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,296.48,295.63,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.9,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,296.7,295.69,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.07,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.92,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,296.89,295.74,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.95,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.04,295.76,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.98,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.15,295.77,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,299.01,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.23,295.77,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,299.04,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.32,295.77,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,299.08,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.4,295.77,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,299.11,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.27,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.48,295.78,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.21,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,299.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.45,303.15,297.57,295.78,296.53,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,299.18,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.44,303.15,297.65,295.79,296.54,296.47,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.83,297.15,293.15,0.0,0.0,297.32,1.0,0.7,0.51,298.69,297.15,293.15,0.0,0.0,297.32,1.0,0.67,0.54,298.64,297.15,293.15,0.0,0.0,297.32,1.0,0.66,0.4,298.71,297.15,293.15,0.0,0.0,297.32,1.0,0.68,0.54,298.43,297.15,293.15,0.0,0.0,297.32,1.0,0.62,2.56,297.31,291.15,297.73,295.81,297.73,298.7,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.46,5.46,0.0,4.15,0.0,0.65,0.0,268.76,405.03,2009.36,0.0,11891.01,0.0,284.32,290.55,299.07,300.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,298.34,297.15,293.15,0.0,0.0,294.3,1.0,0.93,0.53,298.26,297.15,293.15,0.0,0.0,294.3,1.0,0.88,0.56,298.16,297.15,293.15,0.0,0.0,294.3,1.0,0.86,0.41,298.28,297.15,293.15,0.0,0.0,294.3,1.0,0.89,0.56,297.91,297.15,293.15,0.0,0.0,294.3,1.0,0.77,2.66,294.3,291.15,297.82,295.83,297.82,298.24,294.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.65,0.0,298.65,410.0,35610.17,0.0,13465.83,0.0,284.59,292.56,299.93,302.08,293.15,293.15,283.15,6370.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.09,1.41,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8267.08,0.0,71.93,2275.33,0.0,877.5,0.33,1.0,0.0,3.0,1.0,0.0
17131500.0,297.92,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.64,1.0,0.96,0.41,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.64,1.0,0.82,2.66,293.64,291.15,297.9,295.85,297.9,297.83,293.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.65,0.0,298.65,410.0,48061.54,0.0,13465.82,0.0,284.5,291.83,298.98,301.54,293.15,293.15,283.15,13211.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,2.03,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9063.96,0.0,213.67,2275.33,0.0,1643.29,0.48,1.0,0.0,3.0,1.0,0.0
17131800.0,297.7,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.07,1.0,0.82,2.66,293.07,291.15,297.98,295.88,297.85,297.62,293.07,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.56,2.13,2.29,0.95,0.65,0.0,297.59,410.0,50308.0,0.0,13484.81,0.0,284.43,291.32,298.91,301.59,293.15,293.15,283.15,16342.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9277.23,0.0,293.91,2275.33,0.0,1853.09,0.53,1.0,0.0,3.0,1.0,0.0
17132100.0,297.61,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.94,1.0,0.8,2.66,292.94,291.15,298.07,295.9,297.84,297.52,292.93,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.38,2.31,2.1,1.0,0.65,0.0,297.52,410.0,51244.37,0.0,13485.48,0.0,284.41,291.19,298.92,301.65,293.15,293.15,283.15,17448.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9372.5,0.0,324.22,2275.33,0.0,1928.43,0.55,1.0,0.0,3.0,1.0,0.0
17132400.0,297.57,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,292.86,1.0,0.77,2.66,292.86,291.15,298.15,295.94,297.85,297.47,292.86,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.21,2.48,1.93,1.0,0.65,0.0,297.45,410.0,51337.48,0.0,13486.0,0.0,284.4,291.12,298.94,301.68,293.15,293.15,283.15,17819.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9392.51,0.0,334.62,2275.33,0.0,1937.84,0.55,1.0,0.0,3.0,1.0,0.0
17132700.0,297.55,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,292.81,1.0,0.74,2.66,292.81,291.15,298.23,295.99,297.87,297.44,292.81,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.06,2.63,1.78,1.0,0.65,0.0,297.39,410.0,51213.0,0.0,13486.41,1.0,284.4,291.08,298.98,301.72,293.15,293.15,283.15,17940.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9396.81,0.0,338.04,2275.33,0.0,1916.8,0.55,1.0,0.0,3.0,1.0,0.0
17133000.0,297.53,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,292.78,1.0,0.7,2.66,292.78,291.15,298.32,296.06,297.88,297.42,292.78,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.93,2.76,1.65,1.0,0.65,0.0,297.34,410.0,51086.06,0.0,13486.73,1.0,284.39,291.05,299.06,301.78,293.15,293.15,283.15,17980.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9407.56,0.0,339.16,2275.33,0.0,1885.25,0.55,1.0,0.0,3.0,1.0,0.0
17133300.0,297.52,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,292.77,1.0,0.65,2.66,292.77,291.15,298.4,296.16,297.9,297.41,292.77,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.82,2.87,1.54,1.0,0.65,0.0,297.29,410.0,51038.05,0.0,13486.97,1.0,284.39,291.04,299.15,301.87,293.15,293.15,283.15,17993.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9429.98,0.0,339.53,2275.33,0.0,1853.59,0.55,1.0,0.0,3.0,1.0,0.0
17133600.0,297.51,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,297.38,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,292.76,1.0,0.61,2.66,292.76,291.15,298.48,296.26,297.92,297.4,292.76,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.97,1.44,1.0,0.65,0.0,297.24,410.0,51030.79,0.0,13487.16,1.0,284.39,291.04,299.26,301.98,293.15,293.15,283.15,17997.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9459.5,0.0,339.65,2275.33,0.0,1823.41,0.55,1.0,0.0,3.0,1.0,0.0
17133900.0,297.49,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.44,297.37,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.59,296.88,297.15,293.15,0.0,0.0,292.76,0.97,0.56,2.53,292.76,291.15,298.57,296.38,297.93,297.37,292.76,1.0,1.0,0.49,0.49,0.51,0.49,5.67,2.62,3.05,1.35,1.0,0.65,0.0,305.32,410.0,51006.26,0.0,13450.81,1.0,284.4,291.04,299.37,302.1,293.15,293.15,283.15,17999.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9490.48,0.0,339.69,2275.33,0.0,1793.62,0.55,1.0,0.0,3.0,1.0,0.0
17134200.0,297.45,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.64,296.91,297.15,293.15,0.0,0.0,292.75,0.92,0.52,2.35,292.75,291.15,298.65,296.5,297.93,297.34,292.75,1.0,1.0,0.48,0.48,0.52,0.48,5.64,2.54,3.1,1.27,1.0,0.65,0.0,317.67,410.0,50973.13,0.0,13394.28,1.0,284.4,291.03,299.49,302.22,293.15,293.15,283.15,17999.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9521.2,0.0,339.7,2275.33,0.0,1763.14,0.55,1.0,0.0,3.0,1.0,0.0
17134500.0,297.43,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.64,297.3,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.67,296.94,297.15,293.15,0.0,0.0,292.75,0.88,0.48,2.18,292.75,291.15,298.73,296.62,297.94,297.31,292.75,1.0,1.0,0.48,0.48,0.52,0.48,5.62,2.47,3.15,1.21,1.0,0.65,0.0,328.97,410.0,50966.23,0.0,13341.48,1.0,284.4,291.03,299.62,302.34,293.15,293.15,283.15,17999.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9553.74,0.0,339.71,2275.33,0.0,1735.36,0.55,1.0,0.0,3.0,1.0,0.0
17134800.0,297.41,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.67,297.27,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.52,297.28,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.71,296.97,297.15,293.15,0.0,0.0,292.76,0.85,0.45,2.05,292.76,291.15,298.82,296.74,297.95,297.29,292.76,1.0,1.0,0.47,0.47,0.53,0.47,5.59,2.4,3.19,1.15,1.0,0.65,0.0,339.0,410.0,50977.76,0.0,13293.79,1.0,284.4,291.03,299.73,302.46,293.15,293.15,283.15,17999.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9586.02,0.0,339.71,2275.33,0.0,1711.67,0.55,1.0,0.0,3.0,1.0,0.0
17135100.0,297.39,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.73,297.0,297.15,293.15,0.0,0.0,292.76,0.82,0.42,1.93,292.76,291.15,298.9,296.84,297.96,297.27,292.76,1.0,1.0,0.46,0.46,0.54,0.46,5.57,2.35,3.22,1.1,1.0,0.65,0.0,347.77,410.0,51012.06,0.0,13251.48,1.0,284.4,291.04,299.83,302.56,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9617.07,0.0,339.71,2275.33,0.0,1693.45,0.55,1.0,0.0,3.0,1.0,0.0
