time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17135400.0,297.38,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.72,297.24,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,292.76,1.0,0.99,0.56,297.24,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.03,297.15,293.15,0.0,0.0,292.76,0.8,0.4,1.84,292.76,291.15,298.98,296.93,297.97,297.25,292.76,1.0,1.0,0.46,0.46,0.54,0.46,5.55,2.3,3.25,1.06,1.0,0.65,0.0,355.14,410.0,51031.86,0.0,13215.42,1.0,284.4,291.04,299.92,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9642.47,0.0,339.71,2275.33,0.0,1679.52,0.55,1.0,0.0,3.0,1.0,0.0
17135700.0,297.36,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.73,297.22,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,292.76,1.0,0.98,0.57,297.23,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.77,297.05,297.15,293.15,0.0,0.0,292.76,0.78,0.38,1.76,292.76,291.15,299.07,296.99,297.99,297.23,292.76,1.0,1.0,0.45,0.45,0.55,0.45,5.54,2.27,3.27,1.02,1.0,0.65,0.0,361.26,410.0,51028.0,0.0,13185.16,1.0,284.4,291.04,299.99,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9660.18,0.0,339.71,2275.33,0.0,1671.17,0.55,1.0,0.0,3.0,1.0,0.0
17136000.0,297.36,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.75,297.21,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.79,297.06,297.15,293.15,0.0,0.0,292.76,1.0,0.96,0.58,297.21,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,292.76,0.77,0.37,1.7,292.76,291.15,299.15,297.03,298.0,297.22,292.76,1.0,1.0,0.45,0.45,0.55,0.45,5.53,2.23,3.29,0.99,1.0,0.65,0.0,366.29,410.0,50987.18,0.0,13160.12,1.0,284.4,291.04,300.03,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9667.8,0.0,339.71,2275.33,0.0,1668.65,0.55,1.0,0.0,3.0,1.0,0.0
17136300.0,297.36,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.76,297.2,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.8,297.05,297.15,293.15,0.0,0.0,292.76,1.0,0.94,0.59,297.21,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,292.76,0.76,0.36,1.65,292.76,291.15,299.27,297.07,298.04,297.22,292.76,1.0,1.0,0.45,0.45,0.55,0.45,5.52,2.2,3.31,0.96,1.0,0.65,0.0,370.21,410.0,50996.41,0.0,13140.39,1.0,284.4,291.04,300.07,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9678.91,0.0,339.71,2275.33,0.0,1653.08,0.55,1.0,0.0,3.0,1.0,0.0
17136600.0,297.37,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.76,297.21,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.8,297.04,297.15,293.15,0.0,0.0,292.78,1.0,0.92,0.59,297.21,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,292.78,0.75,0.35,1.62,292.78,291.15,299.46,297.16,298.11,297.23,292.78,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.18,3.33,0.94,1.0,0.65,0.0,372.8,410.0,51134.38,0.0,13127.31,1.0,284.41,291.06,300.16,302.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9712.6,0.0,339.71,2275.33,0.0,1628.13,0.55,1.0,0.0,3.0,1.0,0.0
17136900.0,297.39,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.77,297.22,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.81,297.05,297.15,293.15,0.0,0.0,292.82,1.0,0.91,0.6,297.22,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,292.82,0.75,0.35,1.6,292.82,291.15,299.71,297.28,298.21,297.24,292.82,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.16,3.35,0.92,1.0,0.65,0.0,374.07,410.0,51367.76,0.0,13120.89,1.0,284.41,291.1,300.28,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9763.05,0.0,339.71,2275.33,0.0,1603.46,0.55,1.0,0.0,3.0,1.0,0.0
17137200.0,297.41,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.77,297.24,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.81,297.07,297.15,293.15,0.0,0.0,292.88,1.0,0.89,0.6,297.23,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,292.88,0.75,0.35,1.6,292.88,291.15,300.0,297.43,298.33,297.26,292.88,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.14,3.36,0.91,1.0,0.65,0.0,374.07,410.0,51678.17,0.0,13120.87,1.0,284.42,291.14,300.42,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9826.08,0.0,339.71,2275.33,0.0,1580.51,0.55,1.0,0.0,3.0,1.0,0.0
17137500.0,297.45,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.76,297.27,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,292.95,1.0,0.88,0.59,297.26,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.81,297.17,297.15,293.15,0.0,0.0,292.95,0.75,0.35,1.61,292.95,291.15,300.32,297.58,298.46,297.29,292.95,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.13,3.38,0.89,1.0,0.65,0.0,372.93,410.0,52045.15,0.0,13126.6,1.0,284.43,291.2,300.58,303.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.59,0.0,339.71,2275.33,0.0,1559.84,0.55,1.0,0.0,3.0,1.0,0.0
17137800.0,297.48,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.76,297.3,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.8,297.12,297.15,293.15,0.0,0.0,293.02,1.0,0.88,0.59,297.29,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,293.02,0.76,0.36,1.64,293.02,291.15,300.65,297.74,298.6,297.32,293.02,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.12,3.4,0.88,1.0,0.65,0.0,370.76,410.0,52450.16,0.0,13137.51,1.0,284.44,291.26,300.74,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9973.86,0.0,339.71,2275.33,0.0,1542.31,0.55,1.0,0.0,3.0,1.0,0.0
17138100.0,297.53,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.79,297.16,297.15,293.15,0.0,0.0,293.1,1.0,0.88,0.58,297.32,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.79,297.2,297.15,293.15,0.0,0.0,293.1,0.76,0.37,1.68,293.1,291.15,300.98,297.9,298.74,297.36,293.1,1.0,1.0,0.43,0.43,0.57,0.43,5.52,2.11,3.42,0.87,1.0,0.65,0.0,367.72,410.0,52873.56,0.0,13152.78,1.0,284.45,291.33,300.9,303.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10051.12,0.0,339.71,2275.33,0.0,1528.48,0.55,1.0,0.0,3.0,1.0,0.0
17138400.0,297.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.74,297.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,293.18,1.0,0.89,0.58,297.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,293.18,0.78,0.38,1.72,293.18,291.15,301.3,298.05,298.88,297.4,293.18,1.0,1.0,0.43,0.43,0.57,0.43,5.53,2.1,3.43,0.86,1.0,0.65,0.0,363.94,410.0,53297.64,0.0,13171.64,1.0,284.46,291.39,301.04,303.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10125.86,0.0,339.71,2275.33,0.0,1518.88,0.55,1.0,0.0,3.0,1.0,0.0
17138700.0,297.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.73,297.42,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.77,297.25,297.15,293.15,0.0,0.0,293.26,1.0,0.91,0.57,297.4,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.77,297.22,297.15,293.15,0.0,0.0,293.26,0.79,0.39,1.78,293.26,291.15,301.59,298.17,299.01,297.45,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.54,2.09,3.45,0.85,1.0,0.65,0.0,359.58,410.0,53700.34,0.0,13193.22,1.0,284.47,291.46,301.17,304.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10194.33,0.0,339.71,2275.33,0.0,1514.08,0.55,1.0,0.0,3.0,1.0,0.0
17139000.0,297.68,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.72,297.46,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,293.33,1.0,0.93,0.56,297.44,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.75,297.23,297.15,293.15,0.0,0.0,293.33,0.8,0.41,1.84,293.33,291.15,301.84,298.28,299.13,297.5,293.33,1.0,1.0,0.43,0.43,0.57,0.43,5.55,2.09,3.47,0.84,1.0,0.65,0.0,354.8,410.0,54059.72,0.0,13216.77,1.0,284.48,291.51,301.28,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10252.78,0.0,339.71,2275.33,0.0,1514.46,0.55,1.0,0.0,3.0,1.0,0.0
17139300.0,297.73,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.7,297.5,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,293.38,1.0,0.97,0.55,297.47,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.74,297.24,297.15,293.15,0.0,0.0,293.38,0.82,0.42,1.9,293.38,291.15,302.03,298.35,299.22,297.54,293.38,1.0,1.0,0.42,0.42,0.58,0.42,5.57,2.08,3.49,0.83,1.0,0.65,0.0,349.67,410.0,54344.01,0.0,13241.83,1.0,284.49,291.56,301.35,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10296.6,0.0,339.71,2275.33,0.0,1520.21,0.55,1.0,0.0,3.0,1.0,0.0
17139600.0,297.79,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.72,297.24,297.15,293.15,0.0,0.0,293.42,0.83,0.44,1.97,293.42,291.15,302.15,298.38,299.29,297.58,293.42,1.0,1.0,0.42,0.42,0.58,0.42,5.58,2.08,3.5,0.82,1.0,0.65,0.0,344.29,410.0,54546.15,0.0,13267.91,1.0,284.49,291.59,301.38,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10323.38,0.0,339.71,2275.33,0.0,1532.27,0.55,1.0,0.0,3.0,1.0,0.0
17139900.0,297.84,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.67,297.58,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,293.45,0.85,0.45,2.04,293.45,291.15,302.23,298.39,299.33,297.62,293.45,1.0,1.0,0.42,0.42,0.58,0.42,5.59,2.07,3.52,0.82,1.0,0.65,0.0,339.0,410.0,54696.71,0.0,13293.35,1.0,284.49,291.61,301.39,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10339.52,0.0,339.71,2275.33,0.0,1539.01,0.55,1.0,0.0,3.0,1.0,0.0
17140200.0,297.88,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.66,297.61,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.69,297.23,297.15,293.15,0.0,0.0,293.48,0.86,0.47,2.11,293.48,291.15,302.32,298.41,299.38,297.65,293.48,1.0,1.0,0.42,0.42,0.58,0.42,5.6,2.07,3.53,0.81,1.0,0.65,0.0,334.16,410.0,54844.25,0.0,13316.41,1.0,284.5,291.63,301.41,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10357.71,0.0,339.71,2275.33,0.0,1539.17,0.55,1.0,0.0,3.0,1.0,0.0
17140500.0,297.92,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.68,297.45,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.68,297.23,297.15,293.15,0.0,0.0,293.5,0.88,0.48,2.17,293.5,291.15,302.4,298.43,299.42,297.68,293.51,1.0,1.0,0.42,0.42,0.58,0.42,5.61,2.07,3.55,0.8,1.0,0.65,0.0,329.75,410.0,54992.19,0.0,13337.29,1.0,284.5,291.66,301.43,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10377.67,0.0,339.71,2275.33,0.0,1538.19,0.55,1.0,0.0,3.0,1.0,0.0
17140800.0,297.96,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.66,297.46,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.66,297.22,297.15,293.15,0.0,0.0,293.53,0.89,0.49,2.23,293.53,291.15,302.48,298.47,299.46,297.7,293.53,1.0,1.0,0.42,0.42,0.58,0.42,5.62,2.06,3.56,0.8,1.0,0.65,0.0,325.7,410.0,55140.13,0.0,13356.31,1.0,284.5,291.68,301.46,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10398.85,0.0,339.71,2275.33,0.0,1536.69,0.55,1.0,0.0,3.0,1.0,0.0
17141100.0,297.99,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.65,297.48,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.48,297.62,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.65,297.22,297.15,293.15,0.0,0.0,293.56,0.9,0.51,2.28,293.56,291.15,302.57,298.5,299.5,297.73,293.56,1.0,1.0,0.42,0.42,0.58,0.42,5.63,2.06,3.57,0.79,1.0,0.65,0.0,321.94,410.0,55286.83,0.0,13373.83,1.0,284.51,291.7,301.5,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10420.63,0.0,339.71,2275.33,0.0,1534.91,0.55,1.0,0.0,3.0,1.0,0.0
17141400.0,298.02,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.61,297.72,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.64,297.5,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.64,297.22,297.15,293.15,0.0,0.0,293.59,0.92,0.52,2.33,293.59,291.15,302.65,298.53,299.54,297.75,293.59,1.0,1.0,0.42,0.42,0.58,0.42,5.64,2.06,3.58,0.79,1.0,0.65,0.0,318.43,410.0,55430.07,0.0,13390.11,1.0,284.51,291.72,301.53,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10442.38,0.0,339.71,2275.33,0.0,1533.23,0.55,1.0,0.0,3.0,1.0,0.0
17141700.0,298.05,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.6,297.75,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.63,297.51,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,293.61,0.93,0.53,2.38,293.61,291.15,302.73,298.57,299.58,297.78,293.62,1.0,1.0,0.42,0.42,0.58,0.42,5.65,2.05,3.6,0.78,1.0,0.65,0.0,315.14,410.0,55567.45,0.0,13405.3,1.0,284.51,291.75,301.57,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.42,0.0,339.71,2275.33,0.0,1531.93,0.55,1.0,0.0,3.0,1.0,0.0
17142000.0,298.07,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.59,297.77,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.62,297.53,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.46,297.67,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,293.64,0.94,0.54,2.43,293.64,291.15,302.82,298.6,299.62,297.8,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.05,3.61,0.78,1.0,0.65,0.0,312.06,410.0,55695.82,0.0,13419.47,1.0,284.52,291.77,301.6,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10482.97,0.0,339.71,2275.33,0.0,1531.25,0.55,1.0,0.0,3.0,1.0,0.0
17142300.0,298.09,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.58,297.8,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.61,297.54,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.45,297.68,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,293.66,0.96,0.55,2.47,293.66,291.15,302.9,298.62,299.66,297.81,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.05,3.61,0.78,1.0,0.65,0.0,309.16,410.0,55812.84,0.0,13432.65,1.0,284.52,291.78,301.62,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10500.4,0.0,339.71,2275.33,0.0,1531.64,0.55,1.0,0.0,3.0,1.0,0.0
17142600.0,298.11,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.57,297.82,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.6,297.55,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,293.68,0.97,0.56,2.51,293.68,291.15,302.98,298.64,299.69,297.83,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.05,3.62,0.77,1.0,0.65,0.0,306.48,410.0,55914.34,0.0,13444.84,1.0,284.52,291.8,301.64,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10514.73,0.0,339.71,2275.33,0.0,1533.17,0.55,1.0,0.0,3.0,1.0,0.0
17142900.0,298.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.59,297.56,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.43,297.7,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,293.7,0.98,0.57,2.55,293.7,291.15,303.07,298.65,299.73,297.84,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.04,3.63,0.77,1.0,0.65,0.0,304.01,410.0,55997.65,0.0,13456.0,1.0,284.52,291.81,301.65,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.34,0.0,339.71,2275.33,0.0,1536.4,0.55,1.0,0.0,3.0,1.0,0.0
17143200.0,298.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.55,297.86,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.58,297.57,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.43,297.71,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,293.71,0.98,0.58,2.58,293.71,291.15,303.15,298.65,299.76,297.85,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.04,3.64,0.77,1.0,0.65,0.0,301.79,410.0,56058.01,0.0,13466.03,1.0,284.53,291.82,301.65,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10531.14,0.0,339.71,2275.33,0.0,1541.29,0.55,1.0,0.0,3.0,1.0,0.0
17143500.0,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.57,297.58,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.42,297.72,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,293.71,0.99,0.58,2.62,293.71,291.15,303.23,298.64,299.79,297.86,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.04,3.64,0.76,1.0,0.65,0.0,299.81,410.0,56096.71,0.0,13474.89,1.0,284.53,291.83,301.64,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10532.4,0.0,339.71,2275.33,0.0,1547.28,0.55,1.0,0.0,3.0,1.0,0.0
17143800.0,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.57,297.58,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.42,297.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,293.71,1.0,0.59,2.64,293.71,291.15,303.32,298.62,299.82,297.87,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,298.11,410.0,56116.42,0.0,13482.51,1.0,284.53,291.83,301.63,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10530.06,0.0,339.71,2275.33,0.0,1553.29,0.55,1.0,0.0,3.0,1.0,0.0
17144100.0,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.71,1.0,0.59,2.66,293.71,291.15,303.4,298.6,299.85,297.87,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.98,410.0,56118.11,0.0,13487.52,1.0,284.53,291.83,301.6,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10524.67,0.0,339.71,2275.33,0.0,1559.68,0.55,1.0,0.0,3.0,1.0,0.0
17144400.0,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.71,1.0,0.6,2.66,293.71,291.15,303.48,298.58,299.88,297.87,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.82,410.0,56100.0,0.0,13488.25,1.0,284.53,291.83,301.58,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10516.26,0.0,339.71,2275.33,0.0,1565.9,0.55,1.0,0.0,3.0,1.0,0.0
17144700.0,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.7,1.0,0.6,2.66,293.7,291.15,303.57,298.55,299.91,297.87,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.77,410.0,56070.85,0.0,13488.44,1.0,284.53,291.82,301.55,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10505.96,0.0,339.71,2275.33,0.0,1571.99,0.55,1.0,0.0,3.0,1.0,0.0
17145000.0,298.13,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.69,1.0,0.61,2.66,293.69,291.15,303.65,298.51,299.94,297.87,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.72,410.0,56034.46,0.0,13488.68,1.0,284.52,291.82,301.52,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10494.5,0.0,339.71,2275.33,0.0,1577.89,0.55,1.0,0.0,3.0,1.0,0.0
17145300.0,298.12,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.68,1.0,0.61,2.66,293.68,291.15,303.73,298.48,299.96,297.87,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.66,410.0,55993.64,0.0,13488.95,1.0,284.52,291.81,301.48,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10482.47,0.0,339.71,2275.33,0.0,1583.43,0.55,1.0,0.0,3.0,1.0,0.0
17145600.0,298.11,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.66,1.0,0.61,2.66,293.66,291.15,303.82,298.45,299.99,297.87,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,1.0,0.65,0.0,296.59,410.0,55951.17,0.0,13489.25,1.0,284.52,291.81,301.45,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.47,0.0,339.71,2275.33,0.0,1588.4,0.55,1.0,0.0,3.0,1.0,0.0
17145900.0,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.65,1.0,0.61,2.66,293.65,291.15,303.9,298.42,300.02,297.87,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,1.0,0.65,0.0,296.52,410.0,55909.91,0.0,13489.54,1.0,284.52,291.8,301.42,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10459.1,0.0,339.71,2275.33,0.0,1592.56,0.55,1.0,0.0,3.0,1.0,0.0
17146200.0,298.1,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.64,1.0,0.62,2.66,293.64,291.15,303.98,298.4,300.05,297.87,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.46,410.0,55872.89,0.0,13489.79,1.0,284.52,291.79,301.4,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10449.05,0.0,339.71,2275.33,0.0,1595.81,0.55,1.0,0.0,3.0,1.0,0.0
17146500.0,298.09,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.63,1.0,0.62,2.66,293.63,291.15,304.07,298.38,300.08,297.87,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.42,410.0,55842.54,0.0,13489.96,1.0,284.52,291.79,301.38,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10440.83,0.0,339.71,2275.33,0.0,1597.72,0.55,1.0,0.0,3.0,1.0,0.0
17146800.0,298.08,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.63,1.0,0.62,2.66,293.63,291.15,304.15,298.36,300.11,297.87,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.41,410.0,55822.73,0.0,13490.04,1.0,284.52,291.78,301.36,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10435.32,0.0,339.71,2275.33,0.0,1598.39,0.55,1.0,0.0,3.0,1.0,0.0
17147100.0,298.08,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.23,298.35,300.14,297.88,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.41,410.0,55812.16,0.0,13490.0,1.0,284.52,291.78,301.35,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10432.13,0.0,339.71,2275.33,0.0,1598.33,0.55,1.0,0.0,3.0,1.0,0.0
17147400.0,298.07,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.32,298.35,300.17,297.88,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.44,410.0,55809.31,0.0,13489.87,1.0,284.52,291.78,301.35,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10430.66,0.0,339.71,2275.33,0.0,1598.27,0.55,1.0,0.0,3.0,1.0,0.0
17147700.0,298.06,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.4,298.35,300.2,297.88,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.49,410.0,55813.72,0.0,13489.65,1.0,284.52,291.78,301.35,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10430.74,0.0,339.71,2275.33,0.0,1597.62,0.55,1.0,0.0,3.0,1.0,0.0
17148000.0,298.06,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.48,298.35,300.23,297.88,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.56,410.0,55826.48,0.0,13489.33,1.0,284.52,291.78,301.35,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10432.61,0.0,339.71,2275.33,0.0,1596.58,0.55,1.0,0.0,3.0,1.0,0.0
17148300.0,298.05,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.57,298.36,300.26,297.89,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.63,410.0,55847.06,0.0,13489.03,1.0,284.52,291.79,301.36,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10436.12,0.0,339.71,2275.33,0.0,1594.87,0.55,1.0,0.0,3.0,1.0,0.0
17148600.0,298.05,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.62,1.0,0.62,2.66,293.62,291.15,304.65,298.37,300.29,297.89,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.69,410.0,55876.75,0.0,13488.77,1.0,284.52,291.79,301.37,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10441.51,0.0,339.71,2275.33,0.0,1592.8,0.55,1.0,0.0,3.0,1.0,0.0
17148900.0,298.04,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.63,1.0,0.62,2.66,293.63,291.15,304.73,298.38,300.32,297.9,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.74,410.0,55914.95,0.0,13488.54,1.0,284.52,291.8,301.38,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10448.64,0.0,339.71,2275.33,0.0,1590.07,0.55,1.0,0.0,3.0,1.0,0.0
17149200.0,298.04,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.63,1.0,0.62,2.66,293.63,291.15,304.82,298.4,300.36,297.9,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.79,410.0,55962.72,0.0,13488.35,1.0,284.52,291.8,301.4,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10457.73,0.0,339.71,2275.33,0.0,1586.97,0.55,1.0,0.0,3.0,1.0,0.0
17149500.0,298.03,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.64,1.0,0.62,2.66,293.64,291.15,304.9,298.43,300.39,297.91,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,56019.04,0.0,13488.2,1.0,284.52,291.81,301.42,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10468.59,0.0,339.71,2275.33,0.0,1583.23,0.55,1.0,0.0,3.0,1.0,0.0
17149800.0,298.03,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.66,1.0,0.62,2.66,293.66,291.15,304.98,298.45,300.42,297.91,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56084.8,0.0,13488.09,1.0,284.52,291.82,301.45,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.42,0.0,339.71,2275.33,0.0,1579.07,0.55,1.0,0.0,3.0,1.0,0.0
17150100.0,298.02,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.67,1.0,0.62,2.66,293.67,291.15,305.07,298.48,300.45,297.92,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56159.37,0.0,13488.03,1.0,284.53,291.84,301.48,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10496.08,0.0,339.71,2275.33,0.0,1574.27,0.55,1.0,0.0,3.0,1.0,0.0
17150400.0,298.02,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.68,1.0,0.63,2.66,293.68,291.15,305.15,298.52,300.48,297.92,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56242.25,0.0,13488.02,1.0,284.53,291.85,301.52,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10512.47,0.0,339.71,2275.33,0.0,1568.75,0.55,1.0,0.0,3.0,1.0,0.0
17150700.0,298.01,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.69,1.0,0.63,2.66,293.69,291.15,305.19,298.53,300.5,297.91,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56266.17,0.0,13488.05,1.0,284.53,291.85,301.53,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10519.24,0.0,339.71,2275.33,0.0,1574.74,0.55,1.0,0.0,3.0,1.0,0.0
17151000.0,298.0,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.68,1.0,0.63,2.66,293.68,291.15,305.16,298.49,300.49,297.91,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.84,410.0,56205.84,0.0,13488.1,1.0,284.53,291.84,301.5,304.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10505.72,0.0,339.71,2275.33,0.0,1590.64,0.55,1.0,0.0,3.0,1.0,0.0
17151300.0,297.99,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.65,1.0,0.63,2.66,293.65,291.15,305.08,298.42,300.45,297.91,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.83,410.0,56069.1,0.0,13488.15,1.0,284.52,291.82,301.43,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10475.3,0.0,339.71,2275.33,0.0,1609.84,0.55,1.0,0.0,3.0,1.0,0.0
17151600.0,297.98,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.61,1.0,0.62,2.66,293.61,291.15,304.95,298.32,300.4,297.9,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.82,410.0,55869.66,0.0,13488.22,1.0,284.52,291.79,301.33,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10431.81,0.0,339.71,2275.33,0.0,1630.68,0.55,1.0,0.0,3.0,1.0,0.0
17151900.0,297.97,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.57,1.0,0.62,2.66,293.56,291.15,304.8,298.2,300.34,297.9,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.8,410.0,55622.54,0.0,13488.29,1.0,284.51,291.76,301.21,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10379.0,0.0,339.71,2275.33,0.0,1651.55,0.55,1.0,0.0,3.0,1.0,0.0
17152200.0,297.95,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.51,1.0,0.61,2.66,293.51,291.15,304.63,298.08,300.28,297.89,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.78,410.0,55346.16,0.0,13488.36,1.0,284.51,291.71,301.08,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10320.99,0.0,339.71,2275.33,0.0,1671.02,0.55,1.0,0.0,3.0,1.0,0.0
17152500.0,297.93,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.45,1.0,0.6,2.66,293.45,291.15,304.46,297.95,300.21,297.87,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.76,410.0,55060.01,0.0,13488.44,1.0,284.5,291.67,300.95,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10261.99,0.0,339.71,2275.33,0.0,1687.66,0.55,1.0,0.0,3.0,1.0,0.0
17152800.0,297.92,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.4,1.0,0.59,2.66,293.4,291.15,304.31,297.83,300.15,297.86,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,54783.69,0.0,13488.45,1.0,284.49,291.62,300.84,303.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10206.24,0.0,339.71,2275.33,0.0,1700.0,0.55,1.0,0.0,3.0,1.0,0.0
17153100.0,297.89,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.57,297.59,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.42,297.71,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,293.35,0.99,0.58,2.61,293.35,291.15,304.19,297.73,300.1,297.85,293.35,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.01,3.67,0.73,1.0,0.65,0.0,299.85,410.0,54518.47,0.0,13474.66,1.0,284.48,291.58,300.74,303.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10156.5,0.0,339.71,2275.33,0.0,1706.27,0.55,1.0,0.0,3.0,1.0,0.0
17153400.0,297.87,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.59,297.58,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.43,297.7,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,293.3,0.98,0.57,2.56,293.3,291.15,304.11,297.67,300.06,297.83,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.01,3.66,0.73,1.0,0.65,0.0,303.37,410.0,54301.61,0.0,13458.8,1.0,284.48,291.55,300.66,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10118.23,0.0,339.71,2275.33,0.0,1704.87,0.55,1.0,0.0,3.0,1.0,0.0
17153700.0,297.85,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,298.08,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,297.58,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,293.27,0.96,0.56,2.5,293.27,291.15,304.1,297.63,300.05,297.82,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.73,1.0,0.65,0.0,306.87,410.0,54161.14,0.0,13442.95,1.0,284.48,291.53,300.63,303.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10096.61,0.0,339.71,2275.33,0.0,1695.29,0.55,1.0,0.0,3.0,1.0,0.0
17154000.0,297.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.58,298.08,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,297.58,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,293.26,0.95,0.54,2.45,293.26,291.15,304.15,297.65,300.06,297.81,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.73,1.0,0.65,0.0,310.18,410.0,54121.29,0.0,13427.87,1.0,284.47,291.52,300.65,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10096.07,0.0,339.71,2275.33,0.0,1676.43,0.55,1.0,0.0,3.0,1.0,0.0
17154300.0,297.84,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.59,298.1,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.62,297.6,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.46,297.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,293.27,0.94,0.54,2.42,293.27,291.15,304.26,297.7,300.11,297.83,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,1.0,0.65,0.0,312.18,410.0,54200.27,0.0,13418.75,1.0,284.48,291.53,300.7,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10115.48,0.0,339.71,2275.33,0.0,1660.73,0.55,1.0,0.0,3.0,1.0,0.0
17154600.0,297.84,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.59,298.12,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.29,0.94,0.53,2.4,293.29,291.15,304.38,297.75,300.17,297.84,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.65,0.74,1.0,0.65,0.0,313.33,410.0,54303.89,0.0,13413.49,1.0,284.48,291.55,300.75,303.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10139.22,0.0,339.71,2275.33,0.0,1650.45,0.55,1.0,0.0,3.0,1.0,0.0
17154900.0,297.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.59,298.13,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.46,297.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,293.31,0.93,0.53,2.4,293.31,291.15,304.52,297.82,300.23,297.85,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,0.65,0.0,313.92,410.0,54434.63,0.0,13410.8,1.0,284.48,291.57,300.81,303.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10166.87,0.0,339.71,2275.33,0.0,1640.47,0.55,1.0,0.0,3.0,1.0,0.0
17155200.0,297.85,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.59,298.15,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.46,297.71,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,293.34,0.93,0.53,2.39,293.34,291.15,304.68,297.88,300.29,297.86,293.34,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,0.65,0.0,314.02,410.0,54589.46,0.0,13410.35,1.0,284.49,291.59,300.88,303.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10197.99,0.0,339.71,2275.33,0.0,1630.73,0.55,1.0,0.0,3.0,1.0,0.0
17155500.0,297.86,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.59,298.16,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.46,297.72,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,293.37,0.94,0.53,2.4,293.37,291.15,304.84,297.95,300.36,297.88,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,0.65,0.0,313.66,410.0,54764.72,0.0,13412.0,1.0,284.49,291.62,300.95,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10231.94,0.0,339.71,2275.33,0.0,1621.46,0.55,1.0,0.0,3.0,1.0,0.0
17155800.0,297.87,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.59,298.18,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.62,297.73,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.41,0.94,0.54,2.41,293.41,291.15,305.01,298.03,300.43,297.89,293.41,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,0.65,0.0,312.86,410.0,54956.48,0.0,13415.64,1.0,284.5,291.65,301.02,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10268.02,0.0,339.71,2275.33,0.0,1612.76,0.55,1.0,0.0,3.0,1.0,0.0
17156100.0,297.88,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.59,298.19,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.62,297.76,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.46,297.74,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.45,0.94,0.54,2.43,293.45,291.15,305.18,298.1,300.5,297.91,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,1.0,0.65,0.0,311.68,410.0,55160.1,0.0,13421.05,1.0,284.5,291.68,301.1,304.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10305.51,0.0,339.71,2275.33,0.0,1604.61,0.55,1.0,0.0,3.0,1.0,0.0
17156400.0,297.89,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.58,298.21,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.61,297.79,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.45,297.76,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,293.49,0.95,0.55,2.45,293.49,291.15,305.35,298.18,300.57,297.93,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,1.0,0.65,0.0,310.15,410.0,55371.59,0.0,13428.03,1.0,284.51,291.71,301.17,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10343.76,0.0,339.71,2275.33,0.0,1597.11,0.55,1.0,0.0,3.0,1.0,0.0
17156700.0,297.9,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.57,298.23,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.61,297.83,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.45,297.78,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.61,297.19,297.15,293.15,0.0,0.0,293.53,0.96,0.55,2.48,293.53,291.15,305.52,298.25,300.64,297.95,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,1.0,0.65,0.0,308.32,410.0,55587.04,0.0,13436.41,1.0,284.51,291.74,301.25,304.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10382.14,0.0,339.71,2275.33,0.0,1590.3,0.55,1.0,0.0,3.0,1.0,0.0
17157000.0,297.92,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.57,298.25,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.6,297.86,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.44,297.79,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,293.57,0.97,0.56,2.51,293.57,291.15,305.67,298.32,300.71,297.97,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,1.0,0.65,0.0,306.21,410.0,55802.53,0.0,13445.99,1.0,284.52,291.78,301.32,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10420.02,0.0,339.71,2275.33,0.0,1584.21,0.55,1.0,0.0,3.0,1.0,0.0
17157300.0,297.93,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.59,297.89,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.43,297.81,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,293.61,0.98,0.57,2.55,293.61,291.15,305.82,298.39,300.78,297.99,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,1.0,0.65,0.0,303.89,410.0,56014.27,0.0,13456.49,1.0,284.52,291.81,301.39,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.82,0.0,339.71,2275.33,0.0,1578.92,0.55,1.0,0.0,3.0,1.0,0.0
17157600.0,297.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.55,298.28,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.58,297.93,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.43,297.83,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,293.65,0.98,0.58,2.59,293.65,291.15,305.95,298.45,300.84,298.01,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,1.0,0.65,0.0,301.39,410.0,56218.52,0.0,13467.76,1.0,284.53,291.84,301.45,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10491.93,0.0,339.71,2275.33,0.0,1574.41,0.55,1.0,0.0,3.0,1.0,0.0
