time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17157900.0,297.96,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.54,298.3,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.57,297.96,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.42,297.85,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.57,297.2,297.15,293.15,0.0,0.0,293.69,0.99,0.59,2.63,293.69,291.15,306.07,298.51,300.89,298.03,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,298.76,410.0,56420.13,0.0,13479.56,1.0,284.53,291.87,301.51,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10526.25,0.0,339.71,2275.33,0.0,1569.54,0.55,1.0,0.0,3.0,1.0,0.0
17158200.0,297.98,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.73,1.0,0.6,2.66,293.73,291.15,306.2,298.57,300.95,298.05,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.71,410.0,56619.96,0.0,13489.74,1.0,284.54,291.9,301.57,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10560.68,0.0,339.71,2275.33,0.0,1564.03,0.55,1.0,0.0,3.0,1.0,0.0
17158500.0,297.99,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.76,1.0,0.61,2.66,293.76,291.15,306.33,298.64,301.0,298.07,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.66,410.0,56806.5,0.0,13488.93,1.0,284.54,291.93,301.63,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10593.96,0.0,339.71,2275.33,0.0,1558.24,0.55,1.0,0.0,3.0,1.0,0.0
17158800.0,298.0,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.8,1.0,0.62,2.66,293.8,291.15,306.45,298.7,301.06,298.08,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.65,410.0,56991.27,0.0,13488.95,1.0,284.55,291.96,301.69,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10626.86,0.0,339.71,2275.33,0.0,1552.52,0.55,1.0,0.0,3.0,1.0,0.0
17159100.0,298.01,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.83,1.0,0.64,2.66,293.83,291.15,306.57,298.76,301.11,298.1,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.65,410.0,57173.37,0.0,13488.96,1.0,284.55,291.99,301.75,304.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10659.19,0.0,339.71,2275.33,0.0,1547.17,0.55,1.0,0.0,3.0,1.0,0.0
17159400.0,298.02,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.87,1.0,0.66,2.66,293.87,291.15,306.69,298.81,301.16,298.12,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.64,410.0,57350.76,0.0,13488.98,1.0,284.55,292.02,301.81,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10690.56,0.0,339.71,2275.33,0.0,1542.27,0.55,1.0,0.0,3.0,1.0,0.0
17159700.0,298.03,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.9,1.0,0.68,2.66,293.9,291.15,306.79,298.87,301.21,298.13,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.64,410.0,57521.41,0.0,13489.0,1.0,284.56,292.04,301.87,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10720.61,0.0,339.71,2275.33,0.0,1537.87,0.55,1.0,0.0,3.0,1.0,0.0
17160000.0,298.04,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.93,1.0,0.7,2.66,293.93,291.15,306.89,298.92,301.25,298.15,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.64,410.0,57683.37,0.0,13489.01,1.0,284.56,292.07,301.92,305.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10748.97,0.0,339.71,2275.33,0.0,1534.03,0.55,1.0,0.0,3.0,1.0,0.0
17160300.0,298.05,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.96,1.0,0.72,2.66,293.96,291.15,306.98,298.96,301.29,298.16,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.63,410.0,57834.75,0.0,13489.03,1.0,284.57,292.09,301.96,305.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10775.3,0.0,339.71,2275.33,0.0,1530.85,0.55,1.0,0.0,3.0,1.0,0.0
17160600.0,298.06,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.99,1.0,0.75,2.66,293.99,291.15,307.05,299.01,301.33,298.18,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.63,410.0,57973.56,0.0,13489.04,1.0,284.57,292.11,302.0,305.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10799.25,0.0,339.71,2275.33,0.0,1528.38,0.55,1.0,0.0,3.0,1.0,0.0
17160900.0,298.07,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,294.01,1.0,0.78,2.66,294.01,291.15,307.11,299.04,301.35,298.19,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.63,410.0,58097.66,0.0,13489.05,1.0,284.57,292.13,302.04,305.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10820.41,0.0,339.71,2275.33,0.0,1526.65,0.55,1.0,0.0,3.0,1.0,0.0
17161200.0,298.07,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,294.03,1.0,0.8,2.66,294.03,291.15,307.15,299.07,301.38,298.2,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58204.16,0.0,13489.07,1.0,284.58,292.15,302.07,305.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10838.28,0.0,339.71,2275.33,0.0,1525.6,0.55,1.0,0.0,3.0,1.0,0.0
17161500.0,298.08,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,294.05,1.0,0.83,2.66,294.05,291.15,307.16,299.08,301.39,298.21,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58266.99,0.0,13489.08,1.0,284.58,292.16,302.08,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10847.38,0.0,339.71,2275.33,0.0,1532.32,0.55,1.0,0.0,3.0,1.0,0.0
17161800.0,298.08,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,294.05,1.0,0.87,2.66,294.05,291.15,307.13,299.05,301.38,298.22,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58259.32,0.0,13489.08,1.0,284.58,292.16,302.05,305.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10840.57,0.0,339.71,2275.33,0.0,1545.23,0.55,1.0,0.0,3.0,1.0,0.0
17162100.0,298.08,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,294.03,1.0,0.9,2.66,294.03,291.15,307.06,299.0,301.36,298.23,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58188.94,0.0,13489.07,1.0,284.57,292.15,302.0,305.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10820.37,0.0,339.71,2275.33,0.0,1560.94,0.55,1.0,0.0,3.0,1.0,0.0
17162400.0,298.07,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,294.01,1.0,0.93,2.66,294.01,291.15,306.97,298.92,301.33,298.23,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,58063.33,0.0,13489.07,1.0,284.57,292.13,301.92,305.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10788.94,0.0,339.71,2275.33,0.0,1577.95,0.55,1.0,0.0,3.0,1.0,0.0
17162700.0,298.06,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.98,1.0,0.96,2.66,293.98,291.15,306.86,298.83,301.29,298.23,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.63,410.0,57894.82,0.0,13489.05,1.0,284.57,292.1,301.83,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.25,0.0,339.71,2275.33,0.0,1595.95,0.55,1.0,0.0,3.0,1.0,0.0
17163000.0,298.05,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.94,1.0,0.99,2.66,293.94,291.15,306.74,298.72,301.25,298.23,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,57692.73,0.0,13489.02,1.0,284.56,292.07,301.73,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10703.57,0.0,339.71,2275.33,0.0,1613.42,0.55,1.0,0.0,3.0,1.0,0.0
17163300.0,298.03,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,306.61,298.61,301.2,298.22,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,57471.91,0.0,13488.98,1.0,284.56,292.04,301.62,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10654.97,0.0,339.71,2275.33,0.0,1629.93,0.55,1.0,0.0,3.0,1.0,0.0
17163600.0,298.02,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,306.48,298.51,301.15,298.22,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,57243.14,0.0,13488.93,1.0,284.55,292.0,301.51,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10606.06,0.0,339.71,2275.33,0.0,1644.15,0.55,1.0,0.0,3.0,1.0,0.0
17163900.0,298.0,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,306.37,298.41,301.1,298.21,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,57019.98,0.0,13488.88,1.0,284.54,291.97,301.41,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10559.59,0.0,339.71,2275.33,0.0,1655.29,0.55,1.0,0.0,3.0,1.0,0.0
17164200.0,297.99,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,306.27,298.33,301.06,298.2,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,56819.03,0.0,13488.83,1.0,284.54,291.94,301.33,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10518.81,0.0,339.71,2275.33,0.0,1662.66,0.55,1.0,0.0,3.0,1.0,0.0
17164500.0,297.98,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,306.19,298.27,301.03,298.2,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,56675.03,0.0,13488.8,1.0,284.54,291.91,301.27,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10488.32,0.0,339.71,2275.33,0.0,1665.76,0.55,1.0,0.0,3.0,1.0,0.0
17164800.0,297.96,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,306.15,298.23,301.01,298.19,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,56571.77,0.0,13488.79,1.0,284.53,291.9,301.23,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10468.41,0.0,339.71,2275.33,0.0,1663.52,0.55,1.0,0.0,3.0,1.0,0.0
17165100.0,297.95,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,306.13,298.21,301.0,298.19,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,56507.39,0.0,13488.76,1.0,284.53,291.89,301.21,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10458.04,0.0,339.71,2275.33,0.0,1659.37,0.55,1.0,0.0,3.0,1.0,0.0
17165400.0,297.95,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,306.13,298.21,301.0,298.19,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,56467.85,0.0,13488.7,1.0,284.53,291.88,301.21,304.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10453.0,0.0,339.71,2275.33,0.0,1656.2,0.55,1.0,0.0,3.0,1.0,0.0
17165700.0,297.94,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.13,298.21,301.0,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,56447.21,0.0,13488.61,1.0,284.53,291.88,301.21,304.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10451.82,0.0,339.71,2275.33,0.0,1652.35,0.55,1.0,0.0,3.0,1.0,0.0
17166000.0,297.93,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.14,298.22,301.01,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56442.74,0.0,13488.5,1.0,284.53,291.88,301.22,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10453.81,0.0,339.71,2275.33,0.0,1648.57,0.55,1.0,0.0,3.0,1.0,0.0
17166300.0,297.93,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.16,298.23,301.01,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,56448.67,0.0,13488.38,1.0,284.53,291.88,301.23,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10457.72,0.0,339.71,2275.33,0.0,1644.83,0.55,1.0,0.0,3.0,1.0,0.0
17166600.0,297.92,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.17,298.25,301.02,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56461.36,0.0,13488.25,1.0,284.53,291.88,301.25,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10462.67,0.0,339.71,2275.33,0.0,1641.78,0.55,1.0,0.0,3.0,1.0,0.0
17166900.0,297.92,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.19,298.26,301.02,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,56475.02,0.0,13488.14,1.0,284.53,291.88,301.26,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10467.47,0.0,339.71,2275.33,0.0,1639.54,0.55,1.0,0.0,3.0,1.0,0.0
17167200.0,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.2,298.27,301.03,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56484.55,0.0,13488.04,1.0,284.53,291.88,301.27,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10471.01,0.0,339.71,2275.33,0.0,1638.44,0.55,1.0,0.0,3.0,1.0,0.0
17167500.0,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.21,298.28,301.03,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,56484.07,0.0,13487.96,1.0,284.53,291.88,301.28,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10472.27,0.0,339.71,2275.33,0.0,1639.09,0.55,1.0,0.0,3.0,1.0,0.0
17167800.0,297.9,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,306.2,298.27,301.03,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56468.26,0.0,13487.9,1.0,284.53,291.88,301.27,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10469.9,0.0,339.71,2275.33,0.0,1641.29,0.55,1.0,0.0,3.0,1.0,0.0
17168100.0,297.89,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,306.18,298.26,301.02,298.18,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56434.48,0.0,13487.86,1.0,284.53,291.88,301.26,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.28,0.0,339.71,2275.33,0.0,1645.94,0.55,1.0,0.0,3.0,1.0,0.0
17168400.0,297.88,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,306.15,298.23,301.0,298.18,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56376.39,0.0,13487.85,1.0,284.53,291.87,301.23,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10451.08,0.0,339.71,2275.33,0.0,1653.08,0.55,1.0,0.0,3.0,1.0,0.0
17168700.0,297.87,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,306.1,298.19,300.98,298.17,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56295.29,0.0,13487.85,1.0,284.53,291.85,301.19,304.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10434.47,0.0,339.71,2275.33,0.0,1659.48,0.55,1.0,0.0,3.0,1.0,0.0
17169000.0,297.86,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,306.05,298.16,300.96,298.16,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56202.61,0.0,13487.86,1.0,284.52,291.84,301.16,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10416.75,0.0,339.71,2275.33,0.0,1663.98,0.55,1.0,0.0,3.0,1.0,0.0
17169300.0,297.84,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,305.99,298.12,300.93,298.14,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56102.23,0.0,13487.86,1.0,284.52,291.82,301.12,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10398.57,0.0,339.71,2275.33,0.0,1667.62,0.55,1.0,0.0,3.0,1.0,0.0
17169600.0,297.82,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,305.93,298.09,300.89,298.13,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55995.59,0.0,13487.86,1.0,284.52,291.81,301.09,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10380.23,0.0,339.71,2275.33,0.0,1670.47,0.55,1.0,0.0,3.0,1.0,0.0
17169900.0,297.8,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,305.85,298.06,300.86,298.12,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55884.46,0.0,13487.86,1.0,284.52,291.79,301.06,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10362.05,0.0,339.71,2275.33,0.0,1672.42,0.55,1.0,0.0,3.0,1.0,0.0
17170200.0,297.78,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,305.77,298.03,300.82,298.1,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55769.95,0.0,13487.87,1.0,284.51,291.77,301.03,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10344.35,0.0,339.71,2275.33,0.0,1673.43,0.55,1.0,0.0,3.0,1.0,0.0
17170500.0,297.76,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,305.69,298.01,300.78,298.08,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55652.58,0.0,13487.87,1.0,284.51,291.76,301.01,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10327.32,0.0,339.71,2275.33,0.0,1673.29,0.55,1.0,0.0,3.0,1.0,0.0
17170800.0,297.74,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,305.59,297.99,300.73,298.06,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55533.71,0.0,13487.87,1.0,284.51,291.74,300.99,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10311.26,0.0,339.71,2275.33,0.0,1671.99,0.55,1.0,0.0,3.0,1.0,0.0
17171100.0,297.72,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.48,1.0,0.99,2.66,293.48,291.15,305.49,297.97,300.68,298.04,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55415.27,0.0,13487.88,1.0,284.51,291.72,300.97,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10296.5,0.0,339.71,2275.33,0.0,1669.48,0.55,1.0,0.0,3.0,1.0,0.0
17171400.0,297.7,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.46,1.0,0.98,2.66,293.46,291.15,305.39,297.96,300.63,298.02,293.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55298.36,0.0,13487.89,1.0,284.5,291.7,300.96,303.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10283.27,0.0,339.71,2275.33,0.0,1665.67,0.55,1.0,0.0,3.0,1.0,0.0
17171700.0,297.68,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.44,1.0,0.97,2.66,293.44,291.15,305.27,297.96,300.58,298.0,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55184.04,0.0,13487.9,1.0,284.5,291.68,300.96,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10271.82,0.0,339.71,2275.33,0.0,1660.59,0.55,1.0,0.0,3.0,1.0,0.0
17172000.0,297.66,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.43,1.0,0.96,2.66,293.43,291.15,305.15,297.96,300.52,297.98,293.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55073.07,0.0,13487.91,1.0,284.5,291.67,300.96,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10262.31,0.0,339.71,2275.33,0.0,1654.09,0.55,1.0,0.0,3.0,1.0,0.0
17172300.0,297.64,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.42,1.0,0.94,2.66,293.42,291.15,305.02,297.97,300.46,297.96,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55020.25,0.0,13487.9,1.0,284.5,291.66,300.97,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10261.04,0.0,339.71,2275.33,0.0,1644.14,0.55,1.0,0.0,3.0,1.0,0.0
17172600.0,297.62,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.42,1.0,0.92,2.66,293.42,291.15,304.88,298.01,300.4,297.94,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,54989.6,0.0,13487.89,1.0,284.5,291.65,301.0,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10266.88,0.0,339.71,2275.33,0.0,1630.89,0.55,1.0,0.0,3.0,1.0,0.0
17172900.0,297.6,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.42,1.0,0.9,2.66,293.42,291.15,304.74,298.06,300.33,297.92,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,54984.78,0.0,13487.87,1.0,284.5,291.65,301.05,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10279.02,0.0,339.71,2275.33,0.0,1616.08,0.55,1.0,0.0,3.0,1.0,0.0
17173200.0,297.59,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.43,1.0,0.88,2.66,293.43,291.15,304.58,298.12,300.27,297.9,293.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55003.04,0.0,13487.87,1.0,284.5,291.66,301.11,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10296.34,0.0,339.71,2275.33,0.0,1600.75,0.55,1.0,0.0,3.0,1.0,0.0
17173500.0,297.57,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.45,1.0,0.85,2.66,293.45,291.15,304.42,298.19,300.2,297.88,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55039.55,0.0,13487.87,1.0,284.5,291.66,301.18,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10317.42,0.0,339.71,2275.33,0.0,1585.17,0.55,1.0,0.0,3.0,1.0,0.0
17173800.0,297.56,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.47,1.0,0.82,2.66,293.47,291.15,304.25,298.26,300.13,297.86,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55090.05,0.0,13487.86,1.0,284.5,291.67,301.26,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10341.09,0.0,339.71,2275.33,0.0,1570.03,0.55,1.0,0.0,3.0,1.0,0.0
17174100.0,297.54,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,293.48,1.0,0.79,2.66,293.48,291.15,304.08,298.34,300.05,297.84,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55149.91,0.0,13487.86,1.0,284.5,291.68,301.33,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10366.1,0.0,339.71,2275.33,0.0,1555.69,0.55,1.0,0.0,3.0,1.0,0.0
17174400.0,297.53,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,293.51,1.0,0.76,2.66,293.51,291.15,303.9,298.41,299.98,297.82,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55214.18,0.0,13487.85,1.0,284.51,291.69,301.41,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10391.27,0.0,339.71,2275.33,0.0,1542.5,0.55,1.0,0.0,3.0,1.0,0.0
17174700.0,297.51,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,293.53,1.0,0.73,2.66,293.53,291.15,303.72,298.48,299.91,297.81,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55277.47,0.0,13487.84,1.0,284.51,291.7,301.48,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10415.42,0.0,339.71,2275.33,0.0,1530.81,0.55,1.0,0.0,3.0,1.0,0.0
17175000.0,297.5,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,293.54,1.0,0.69,2.66,293.54,291.15,303.53,298.55,299.83,297.79,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,55334.89,0.0,13487.83,1.0,284.51,291.71,301.55,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10437.46,0.0,339.71,2275.33,0.0,1520.95,0.55,1.0,0.0,3.0,1.0,0.0
17175300.0,297.49,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,293.56,1.0,0.66,2.66,293.56,291.15,303.34,298.61,299.75,297.77,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,55381.12,0.0,13487.81,1.0,284.51,291.72,301.6,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.29,0.0,339.71,2275.33,0.0,1513.05,0.55,1.0,0.0,3.0,1.0,0.0
17175600.0,297.47,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,293.58,1.0,0.62,2.66,293.58,291.15,303.15,298.65,299.67,297.76,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,55411.18,0.0,13487.79,1.0,284.51,291.72,301.65,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.89,0.0,339.71,2275.33,0.0,1507.34,0.55,1.0,0.0,3.0,1.0,0.0
17175900.0,298.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,302.94,298.7,297.67,297.57,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,405.89,81.38,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,302.7,298.77,297.67,297.57,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,4.36,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.87,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,302.45,298.84,297.67,297.57,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,9.08,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,302.17,298.9,297.67,297.57,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,9.62,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,299.01,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,301.89,298.96,297.67,297.57,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,8.19,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,299.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,301.61,299.01,297.67,297.57,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,6.77,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,299.04,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.77,303.15,301.33,299.03,297.67,297.57,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,5.83,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,299.05,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.76,303.15,301.05,299.02,297.67,297.57,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,4.72,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,299.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,300.79,298.99,297.67,297.57,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,4.16,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,300.55,298.92,297.67,297.57,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,3.54,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,300.33,298.82,297.67,297.57,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,300.15,298.68,297.67,297.57,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.54,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.99,298.53,297.67,297.57,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.16,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.85,298.39,297.67,297.57,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.83,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.73,298.27,297.67,297.57,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.56,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.62,298.16,297.67,297.57,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.32,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.52,298.07,297.67,297.57,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.12,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
