time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17181000.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.44,297.99,297.67,297.57,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.96,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.37,297.92,297.67,297.57,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.83,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.31,297.87,297.67,297.57,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,299.07,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.26,297.82,297.67,297.57,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.61,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.22,297.77,297.67,297.57,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.52,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.18,297.74,297.67,297.57,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.45,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.15,297.71,297.67,297.57,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.13,297.69,297.67,297.57,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.12,297.68,297.67,297.57,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.13,297.69,297.67,297.57,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.25,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.14,297.7,297.67,297.57,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.21,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.15,297.71,297.67,297.57,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.09,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.17,297.73,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.11,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.76,303.15,299.19,297.75,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.05,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.2,297.76,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.2,297.76,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.05,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.2,297.76,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.35,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,299.06,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.18,297.74,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,299.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.15,297.71,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,299.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.1,297.66,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.04,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,299.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,299.02,297.58,297.67,297.57,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.12,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,299.05,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.75,303.15,298.92,297.49,297.67,297.58,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.12,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,299.05,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.75,303.15,298.82,297.39,297.67,297.58,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,299.05,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.75,303.15,298.7,297.28,297.67,297.58,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,299.04,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.75,303.15,298.59,297.16,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,299.04,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.74,303.15,298.48,297.06,297.67,297.58,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,299.03,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.74,303.15,298.37,296.96,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,299.03,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.74,303.15,298.28,296.87,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,299.03,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.21,296.8,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,299.02,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.17,296.76,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,299.02,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,299.02,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,299.01,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,299.01,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,299.01,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,299.0,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,299.0,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,299.0,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,299.0,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.99,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.99,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.99,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.98,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.97,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.97,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.97,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.97,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.96,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.96,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.96,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.74,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.96,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.67,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.95,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.94,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.16,296.75,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.17,296.76,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.19,296.78,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.72,303.15,298.2,296.79,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.72,303.15,298.21,296.8,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.22,296.81,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.18,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.22,296.81,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.22,296.81,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.93,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,295.73,303.15,298.21,296.8,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.72,303.15,298.18,296.77,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.72,303.15,298.15,296.74,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.72,303.15,298.1,296.7,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.72,303.15,298.04,296.67,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.92,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.72,303.15,297.97,296.64,297.68,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
