time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17328600.0,302.07,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.63,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.68,410.0,0.08,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,302.08,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.63,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.52,410.0,0.12,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,302.09,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.63,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.21,410.0,0.16,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,302.1,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.63,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.85,410.0,0.17,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,302.11,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.56,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,302.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.39,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,302.13,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.15,299.39,297.68,297.57,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.35,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,302.14,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.15,299.39,297.68,297.57,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.5,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,302.15,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.58,303.15,306.15,299.39,297.68,297.57,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.83,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,302.15,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.58,303.15,306.15,299.39,297.68,297.57,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.28,410.0,0.32,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,302.16,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.58,303.15,306.15,299.39,297.68,297.57,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.67,410.0,0.08,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,302.17,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.61,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.57,410.0,1.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,302.18,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.63,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.04,410.0,1.13,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,302.19,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.4,410.0,0.29,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,302.2,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.88,410.0,0.09,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,302.2,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.6,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,302.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.45,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,302.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.38,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,302.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.36,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,302.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.16,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.38,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,302.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.19,299.4,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.4,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,302.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.23,299.41,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.42,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,302.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.29,299.43,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.46,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,302.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.36,299.45,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.51,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,302.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.43,299.48,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.57,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,302.28,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.51,299.5,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.64,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,302.28,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.59,299.53,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.72,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,306.66,299.55,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.8,410.0,0.2,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,306.73,299.57,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.87,410.0,0.09,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,306.8,299.59,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.93,410.0,0.06,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.85,299.61,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.96,410.0,0.11,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337900.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.9,299.62,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.98,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338200.0,302.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.94,299.63,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.0,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338500.0,302.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.98,299.65,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.02,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338800.0,302.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.02,299.66,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.03,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339100.0,302.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.05,299.67,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.04,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339400.0,302.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.08,299.68,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.04,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339700.0,302.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.1,299.69,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.04,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340000.0,302.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.12,299.69,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.03,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340300.0,302.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.14,299.69,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.02,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340600.0,302.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.15,299.69,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.01,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340900.0,302.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.15,299.68,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.99,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341200.0,302.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.15,299.67,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.96,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341500.0,302.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.14,299.65,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.92,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341800.0,302.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.11,299.64,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.86,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342100.0,302.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.08,299.61,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.79,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342400.0,302.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,307.03,299.59,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.7,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342700.0,302.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.97,299.57,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.6,410.0,0.06,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343000.0,302.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.89,299.54,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.5,410.0,0.06,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343300.0,302.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.8,299.52,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.4,410.0,0.07,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343600.0,302.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.7,299.49,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.3,410.0,0.04,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343900.0,302.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.58,299.46,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.21,410.0,0.05,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344200.0,302.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.45,299.44,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.12,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344500.0,302.2,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.31,299.41,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344800.0,302.2,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,306.15,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345100.0,302.19,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.98,299.37,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.93,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345400.0,302.19,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.82,299.36,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.91,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345700.0,302.18,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.65,299.36,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.9,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346000.0,302.18,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.48,299.37,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.9,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346300.0,302.17,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.32,299.39,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346600.0,302.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,305.15,299.41,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.83,410.0,0.12,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346900.0,302.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.98,299.44,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.1,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347200.0,302.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.82,299.46,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.03,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347500.0,302.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.65,299.49,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347800.0,302.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.48,299.52,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348100.0,302.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.32,299.54,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348400.0,302.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,304.15,299.56,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348700.0,302.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,303.98,299.59,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349000.0,302.11,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,303.82,299.63,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.41,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349300.0,302.11,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,303.65,299.68,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.09,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349600.0,302.1,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,303.48,299.73,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349900.0,302.09,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,303.32,299.79,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.43,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350200.0,302.09,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,303.15,299.84,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.02,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350500.0,302.08,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.6,303.15,302.98,299.88,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350800.0,302.08,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.82,299.92,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.21,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351100.0,302.07,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.65,299.94,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351400.0,302.06,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.48,299.95,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351700.0,302.06,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.32,299.93,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352000.0,302.05,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.15,299.89,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352300.0,302.05,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,302.02,299.85,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352600.0,302.05,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,301.94,299.83,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352900.0,302.04,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,301.92,299.82,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
