time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17378100.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.1,297.34,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.1,297.34,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.11,297.35,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.74,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.13,297.37,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.74,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.15,297.39,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.74,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.16,297.4,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.74,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.17,297.41,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.18,297.42,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.17,297.41,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.15,297.39,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.11,297.36,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.04,297.32,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.95,297.28,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.84,297.24,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.73,297.2,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.61,297.17,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.49,297.14,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.38,297.11,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.29,297.1,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.22,297.1,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.17,297.12,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.15,297.15,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.16,297.16,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.18,297.18,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.21,297.21,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.26,297.26,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.32,297.32,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.4,297.4,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.68,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.49,297.49,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.59,297.59,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.71,297.71,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.69,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.84,297.84,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.7,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,297.99,297.99,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.71,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.15,298.15,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.72,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.32,298.22,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.73,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.48,298.25,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.75,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.65,298.26,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.76,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.61,303.15,298.82,298.24,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.78,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.6,303.15,298.98,298.21,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.79,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,299.15,298.17,297.69,297.58,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.8,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,299.32,298.12,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.81,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.59,303.15,299.48,298.07,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.83,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.58,303.15,299.65,298.03,297.69,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.84,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.58,303.15,299.82,297.99,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.85,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.59,303.15,299.98,297.97,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.3,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.86,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,295.62,303.15,300.15,297.98,297.68,297.58,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.19,0.0,0.0,0.0,284.51,291.72,301.82,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,301.02,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.53,301.16,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.41,300.96,297.15,293.15,0.0,0.0,296.54,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,296.54,1.0,1.0,2.66,296.54,291.15,300.32,298.0,300.32,301.03,296.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.65,0.0,298.57,410.0,37342.7,0.0,13466.18,1.0,284.88,294.56,302.55,304.87,293.15,293.15,283.15,4870.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.96,1.24,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8826.12,0.0,48.57,2275.34,0.0,667.01,0.29,1.0,0.0,3.0,1.0,0.0
17392200.0,300.43,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.53,300.6,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,300.45,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.41,300.39,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,295.66,1.0,1.0,2.66,295.66,291.15,300.48,298.02,300.48,300.48,295.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,55090.59,0.0,13466.17,1.0,284.74,293.46,301.17,304.09,293.15,293.15,283.15,12321.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10184.6,0.0,192.46,2275.33,0.0,1484.75,0.46,1.0,0.0,3.0,1.0,0.0
17392500.0,300.15,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,300.34,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,295.14,291.15,300.65,298.03,300.5,300.2,295.14,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.82,1.86,2.54,1.0,0.65,0.0,297.62,410.0,59945.56,0.0,13483.99,1.0,284.68,292.98,301.08,304.27,293.15,293.15,283.15,15981.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10693.43,0.0,284.22,2275.33,0.0,1773.17,0.52,1.0,0.0,3.0,1.0,0.0
17392800.0,300.01,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,300.0,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,300.82,298.05,300.55,300.08,294.95,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.62,2.07,2.34,1.0,0.65,0.0,297.55,410.0,61383.58,0.0,13484.88,1.0,284.66,292.81,301.06,304.33,293.15,293.15,283.15,17329.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10853.7,0.0,320.92,2275.33,0.0,1869.62,0.54,1.0,0.0,3.0,1.0,0.0
17393100.0,299.94,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.84,1.0,1.0,2.66,294.84,291.15,300.98,298.06,300.6,300.01,294.84,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.43,2.26,2.15,1.0,0.65,0.0,297.48,410.0,61494.85,0.0,13485.57,1.0,284.64,292.7,301.06,304.34,293.15,293.15,283.15,17779.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10875.09,0.0,333.48,2275.33,0.0,1884.76,0.55,1.0,0.0,3.0,1.0,0.0
17393400.0,299.89,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.76,1.0,1.0,2.66,294.76,291.15,301.15,298.08,300.64,299.96,294.76,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.25,2.44,1.98,1.0,0.65,0.0,297.42,410.0,61220.0,0.0,13486.12,1.0,284.63,292.62,301.08,304.34,293.15,293.15,283.15,17928.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10856.38,0.0,337.68,2275.33,0.0,1873.01,0.55,1.0,0.0,3.0,1.0,0.0
17393700.0,299.84,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,301.32,298.1,300.68,299.92,294.69,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.1,2.59,1.82,1.0,0.65,0.0,297.35,410.0,60996.91,0.0,13486.56,1.0,284.63,292.57,301.1,304.35,293.15,293.15,283.15,17976.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10842.65,0.0,339.04,2275.33,0.0,1856.33,0.55,1.0,0.0,3.0,1.0,0.0
17394000.0,299.81,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.83,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,301.48,298.13,300.72,299.89,294.63,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,1.0,0.65,0.0,297.29,410.0,60751.38,0.0,13486.91,1.0,284.62,292.53,301.13,304.37,293.15,293.15,283.15,17992.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10828.28,0.0,339.49,2275.33,0.0,1837.59,0.55,1.0,0.0,3.0,1.0,0.0
17394300.0,299.77,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,301.65,298.18,300.76,299.86,294.57,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,1.0,0.65,0.0,297.24,410.0,60532.03,0.0,13487.19,1.0,284.62,292.5,301.17,304.39,293.15,293.15,283.15,17997.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10818.71,0.0,339.63,2275.33,0.0,1816.82,0.55,1.0,0.0,3.0,1.0,0.0
17394600.0,299.75,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.53,1.0,1.0,2.66,294.53,291.15,301.82,298.23,300.79,299.83,294.53,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.74,2.95,1.46,1.0,0.65,0.0,297.19,410.0,60353.41,0.0,13487.41,1.0,284.61,292.47,301.22,304.44,293.15,293.15,283.15,17999.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10816.02,0.0,339.68,2275.33,0.0,1794.33,0.55,1.0,0.0,3.0,1.0,0.0
17394900.0,299.72,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,301.98,298.29,300.82,299.81,294.5,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.65,3.04,1.37,1.0,0.65,0.0,297.14,410.0,60222.73,0.0,13487.58,1.0,284.61,292.45,301.29,304.49,293.15,293.15,283.15,17999.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10821.48,0.0,339.7,2275.33,0.0,1770.05,0.55,1.0,0.0,3.0,1.0,0.0
17395200.0,299.7,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,302.15,298.38,300.86,299.79,294.48,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.57,3.12,1.29,1.0,0.65,0.0,297.11,410.0,60144.7,0.0,13487.71,1.0,284.61,292.44,301.37,304.57,293.15,293.15,283.15,17999.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10836.1,0.0,339.71,2275.33,0.0,1743.68,0.55,1.0,0.0,3.0,1.0,0.0
17395500.0,299.7,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,302.32,298.47,300.9,299.78,294.47,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.5,3.19,1.23,1.0,0.65,0.0,297.07,410.0,60116.18,0.0,13487.81,1.0,284.61,292.43,301.46,304.66,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10858.35,0.0,339.71,2275.33,0.0,1719.3,0.55,1.0,0.0,3.0,1.0,0.0
17395800.0,299.69,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,302.48,298.56,300.94,299.78,294.47,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.44,3.25,1.17,1.0,0.65,0.0,297.04,410.0,60121.95,0.0,13487.9,1.0,284.61,292.44,301.55,304.75,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10884.04,0.0,339.71,2275.33,0.0,1697.51,0.55,1.0,0.0,3.0,1.0,0.0
17396100.0,299.69,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,302.65,298.65,300.98,299.77,294.48,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.39,3.3,1.11,1.0,0.65,0.0,297.02,410.0,60157.47,0.0,13487.96,1.0,284.61,292.44,301.65,304.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10912.76,0.0,339.71,2275.33,0.0,1676.83,0.55,1.0,0.0,3.0,1.0,0.0
17396400.0,299.69,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.49,1.0,1.0,2.66,294.49,291.15,302.82,298.75,301.03,299.78,294.49,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,1.0,0.65,0.0,296.99,410.0,60219.95,0.0,13488.02,1.0,284.61,292.45,301.74,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10944.31,0.0,339.71,2275.33,0.0,1657.02,0.55,1.0,0.0,3.0,1.0,0.0
17396700.0,299.7,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,302.98,298.84,301.08,299.78,294.5,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,1.0,0.65,0.0,296.97,410.0,60308.14,0.0,13488.07,1.0,284.62,292.47,301.84,305.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10978.63,0.0,339.71,2275.33,0.0,1638.04,0.55,1.0,0.0,3.0,1.0,0.0
17397000.0,299.71,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.52,1.0,1.0,2.66,294.52,291.15,303.15,298.94,301.13,299.78,294.52,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,1.0,0.65,0.0,296.95,410.0,60420.72,0.0,13488.11,1.0,284.62,292.48,301.94,305.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11015.62,0.0,339.71,2275.33,0.0,1619.79,0.55,1.0,0.0,3.0,1.0,0.0
17397300.0,299.72,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,303.32,299.04,301.18,299.79,294.55,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,0.65,0.0,296.93,410.0,60555.75,0.0,13488.14,1.0,284.62,292.5,302.04,305.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11055.13,0.0,339.71,2275.33,0.0,1602.15,0.55,1.0,0.0,3.0,1.0,0.0
17397600.0,299.73,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,303.48,299.14,301.24,299.8,294.58,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,1.0,0.65,0.0,296.91,410.0,60712.6,0.0,13488.17,1.0,284.63,292.53,302.14,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11097.15,0.0,339.71,2275.33,0.0,1585.1,0.55,1.0,0.0,3.0,1.0,0.0
17397900.0,299.74,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,303.65,299.24,301.29,299.81,294.61,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,1.0,0.65,0.0,296.9,410.0,60889.35,0.0,13488.2,1.0,284.63,292.56,302.24,305.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11141.51,0.0,339.71,2275.33,0.0,1568.51,0.55,1.0,0.0,3.0,1.0,0.0
17398200.0,299.76,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,303.82,299.35,301.35,299.83,294.65,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,1.0,0.65,0.0,296.88,410.0,61085.91,0.0,13488.23,1.0,284.64,292.59,302.34,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11188.28,0.0,339.71,2275.33,0.0,1552.4,0.55,1.0,0.0,3.0,1.0,0.0
17398500.0,299.78,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,303.98,299.45,301.41,299.85,294.69,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,1.0,0.65,0.0,296.87,410.0,61300.14,0.0,13488.25,1.0,284.64,292.62,302.45,305.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11237.24,0.0,339.71,2275.33,0.0,1536.61,0.55,1.0,0.0,3.0,1.0,0.0
17398800.0,299.8,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,304.15,299.56,301.48,299.87,294.74,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.14,3.56,0.86,1.0,0.65,0.0,296.86,410.0,61531.3,0.0,13488.27,1.0,284.65,292.66,302.56,305.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11288.4,0.0,339.71,2275.33,0.0,1521.12,0.55,1.0,0.0,3.0,1.0,0.0
17399100.0,299.82,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.84,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,304.31,299.66,301.54,299.89,294.78,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,0.65,0.0,296.85,410.0,61755.69,0.0,13488.29,1.0,284.66,292.69,302.61,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11325.24,0.0,339.71,2275.33,0.0,1575.55,0.55,1.0,0.0,3.0,1.0,0.0
17399400.0,299.84,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.82,1.0,1.0,2.66,294.82,291.15,304.44,299.75,301.59,299.9,294.82,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,1.0,0.65,0.0,296.84,410.0,61956.13,0.0,13488.31,1.0,284.66,292.72,302.61,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11345.33,0.0,339.71,2275.33,0.0,1652.98,0.55,1.0,0.0,3.0,1.0,0.0
17399700.0,299.86,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.87,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,304.56,299.82,301.63,299.92,294.85,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,1.0,0.65,0.0,296.83,410.0,62131.72,0.0,13488.33,1.0,284.66,292.75,302.61,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11362.48,0.0,339.71,2275.33,0.0,1720.04,0.55,1.0,0.0,3.0,1.0,0.0
17400000.0,299.87,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,304.67,299.87,301.67,299.93,294.88,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,1.0,0.65,0.0,296.82,410.0,62283.13,0.0,13488.35,1.0,284.67,292.77,302.6,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11377.25,0.0,339.71,2275.33,0.0,1777.03,0.55,1.0,0.0,3.0,1.0,0.0
17400300.0,299.89,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,304.76,299.92,301.71,299.95,294.91,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.81,410.0,62410.8,0.0,13488.38,1.0,284.67,292.79,302.6,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11389.65,0.0,339.71,2275.33,0.0,1823.71,0.55,1.0,0.0,3.0,1.0,0.0
17400600.0,299.91,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.93,1.0,1.0,2.66,294.93,291.15,304.84,299.95,301.74,299.96,294.93,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.8,410.0,62515.21,0.0,13488.39,1.0,284.67,292.81,302.6,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11399.73,0.0,339.71,2275.33,0.0,1859.86,0.55,1.0,0.0,3.0,1.0,0.0
17400900.0,299.92,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,300.12,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,299.92,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,294.94,291.15,304.91,299.97,301.77,299.97,294.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,1.0,0.65,0.0,296.8,410.0,62597.91,0.0,13488.42,1.0,284.67,292.82,302.6,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11407.64,0.0,339.71,2275.33,0.0,1886.16,0.55,1.0,0.0,3.0,1.0,0.0
17401200.0,299.93,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,304.96,299.98,301.79,299.98,294.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.79,410.0,62659.01,0.0,13488.43,1.0,284.68,292.83,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11413.41,0.0,339.71,2275.33,0.0,1902.51,0.55,1.0,0.0,3.0,1.0,0.0
17401500.0,299.94,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,305.02,299.99,301.81,299.99,294.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.78,410.0,62700.69,0.0,13488.45,1.0,284.68,292.84,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11417.24,0.0,339.71,2275.33,0.0,1909.96,0.55,1.0,0.0,3.0,1.0,0.0
