time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17401800.0,299.95,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.41,299.95,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.97,1.0,1.0,2.66,294.97,291.15,305.06,299.98,301.83,300.0,294.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.78,410.0,62723.52,0.0,13488.47,1.0,284.68,292.84,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11419.2,0.0,339.71,2275.33,0.0,1908.78,0.55,1.0,0.0,3.0,1.0,0.0
17402100.0,299.96,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.53,300.17,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.97,1.0,1.0,2.66,294.97,291.15,305.11,299.97,301.85,300.01,294.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,1.0,0.65,0.0,296.77,410.0,62730.36,0.0,13488.49,1.0,284.68,292.84,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11419.59,0.0,339.71,2275.33,0.0,1900.45,0.55,1.0,0.0,3.0,1.0,0.0
17402400.0,299.96,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,300.17,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,305.15,299.95,301.86,300.01,294.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.76,410.0,62721.13,0.0,13488.51,1.0,284.68,292.84,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11418.38,0.0,339.71,2275.33,0.0,1885.16,0.55,1.0,0.0,3.0,1.0,0.0
17402700.0,299.97,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,305.18,299.92,301.87,300.02,294.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.76,410.0,62682.07,0.0,13488.53,1.0,284.68,292.84,302.58,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11413.91,0.0,339.71,2275.33,0.0,1859.15,0.55,1.0,0.0,3.0,1.0,0.0
17403000.0,299.97,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,294.94,291.15,305.18,299.87,301.87,300.02,294.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,1.0,0.65,0.0,296.75,410.0,62597.35,0.0,13488.56,1.0,284.67,292.82,302.58,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11404.51,0.0,339.71,2275.33,0.0,1814.01,0.55,1.0,0.0,3.0,1.0,0.0
17403300.0,299.97,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,305.17,299.8,301.87,300.02,294.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.74,410.0,62474.69,0.0,13488.6,1.0,284.67,292.8,302.57,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11391.49,0.0,339.71,2275.33,0.0,1753.9,0.55,1.0,0.0,3.0,1.0,0.0
17403600.0,299.97,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,305.15,299.72,301.86,300.02,294.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.73,410.0,62321.64,0.0,13488.64,1.0,284.67,292.78,302.57,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11375.67,0.0,339.71,2275.33,0.0,1684.32,0.55,1.0,0.0,3.0,1.0,0.0
17403900.0,299.96,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.84,1.0,1.0,2.66,294.84,291.15,305.12,299.63,301.84,300.02,294.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.72,410.0,62147.98,0.0,13488.69,1.0,284.66,292.76,302.57,305.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11358.02,0.0,339.71,2275.33,0.0,1610.88,0.55,1.0,0.0,3.0,1.0,0.0
17404200.0,299.96,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,294.81,291.15,305.09,299.55,301.83,300.02,294.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.7,410.0,61964.52,0.0,13488.74,1.0,284.66,292.73,302.55,305.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11332.92,0.0,339.71,2275.33,0.0,1578.46,0.55,1.0,0.0,3.0,1.0,0.0
17404500.0,299.95,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,305.06,299.46,301.81,300.01,294.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,0.65,0.0,296.69,410.0,61781.6,0.0,13488.78,1.0,284.66,292.7,302.46,305.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11292.91,0.0,339.71,2275.33,0.0,1591.58,0.55,1.0,0.0,3.0,1.0,0.0
17404800.0,299.94,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,294.73,1.0,1.0,2.66,294.73,291.15,305.04,299.38,301.8,300.01,294.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.68,410.0,61607.29,0.0,13488.82,1.0,284.65,292.67,302.39,305.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11254.75,0.0,339.71,2275.33,0.0,1601.25,0.55,1.0,0.0,3.0,1.0,0.0
17405100.0,299.93,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,299.95,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,305.03,299.32,301.79,300.0,294.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.68,410.0,61452.43,0.0,13488.85,1.0,284.65,292.65,302.32,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11221.76,0.0,339.71,2275.33,0.0,1607.71,0.55,1.0,0.0,3.0,1.0,0.0
17405400.0,299.93,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,305.05,299.27,301.79,300.0,294.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61327.17,0.0,13488.87,1.0,284.64,292.63,302.27,305.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11196.11,0.0,339.71,2275.33,0.0,1610.36,0.55,1.0,0.0,3.0,1.0,0.0
17405700.0,299.92,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,305.08,299.25,301.8,299.99,294.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61241.47,0.0,13488.88,1.0,284.64,292.61,302.25,305.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11179.85,0.0,339.71,2275.33,0.0,1608.41,0.55,1.0,0.0,3.0,1.0,0.0
17406000.0,299.91,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.15,299.25,301.82,299.99,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61207.36,0.0,13488.88,1.0,284.64,292.61,302.24,305.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11175.47,0.0,339.71,2275.33,0.0,1601.54,0.55,1.0,0.0,3.0,1.0,0.0
17406300.0,299.91,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.23,299.26,301.85,299.99,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61206.74,0.0,13488.87,1.0,284.64,292.61,302.26,305.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11178.97,0.0,339.71,2275.33,0.0,1596.23,0.55,1.0,0.0,3.0,1.0,0.0
17406600.0,299.9,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.92,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.32,299.27,301.88,299.99,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61212.17,0.0,13488.86,1.0,284.64,292.61,302.27,305.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11182.75,0.0,339.71,2275.33,0.0,1593.73,0.55,1.0,0.0,3.0,1.0,0.0
17406900.0,299.89,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.4,299.28,301.91,299.98,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61221.04,0.0,13488.86,1.0,284.64,292.61,302.28,305.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11186.52,0.0,339.71,2275.33,0.0,1591.79,0.55,1.0,0.0,3.0,1.0,0.0
17407200.0,299.88,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.48,299.29,301.93,299.98,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61233.24,0.0,13488.86,1.0,284.64,292.61,302.29,305.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11190.42,0.0,339.71,2275.33,0.0,1590.07,0.55,1.0,0.0,3.0,1.0,0.0
17407500.0,299.87,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.57,299.3,301.96,299.98,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61248.45,0.0,13488.86,1.0,284.64,292.61,302.3,305.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11194.5,0.0,339.71,2275.33,0.0,1588.5,0.55,1.0,0.0,3.0,1.0,0.0
17407800.0,299.86,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.65,299.31,301.99,299.97,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61266.62,0.0,13488.87,1.0,284.64,292.62,302.31,305.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11198.86,0.0,339.71,2275.33,0.0,1586.99,0.55,1.0,0.0,3.0,1.0,0.0
17408100.0,299.85,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.73,299.32,302.02,299.97,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61287.72,0.0,13488.87,1.0,284.64,292.62,302.32,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11203.57,0.0,339.71,2275.33,0.0,1585.46,0.55,1.0,0.0,3.0,1.0,0.0
17408400.0,299.84,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.82,299.33,302.04,299.97,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.67,410.0,61311.72,0.0,13488.88,1.0,284.64,292.62,302.33,305.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11208.71,0.0,339.71,2275.33,0.0,1583.84,0.55,1.0,0.0,3.0,1.0,0.0
17408700.0,299.83,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,305.9,299.34,302.07,299.96,294.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.67,410.0,61338.42,0.0,13488.88,1.0,284.64,292.63,302.34,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.36,0.0,339.71,2275.33,0.0,1582.04,0.55,1.0,0.0,3.0,1.0,0.0
17409000.0,299.82,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,305.98,299.36,302.1,299.96,294.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.67,410.0,61368.21,0.0,13488.88,1.0,284.65,292.63,302.35,305.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11220.64,0.0,339.71,2275.33,0.0,1580.0,0.55,1.0,0.0,3.0,1.0,0.0
17409300.0,299.81,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.66,1.0,1.0,2.66,294.66,291.15,306.07,299.37,302.12,299.96,294.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.67,410.0,61401.39,0.0,13488.88,1.0,284.65,292.64,302.37,305.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11227.67,0.0,339.71,2275.33,0.0,1577.66,0.55,1.0,0.0,3.0,1.0,0.0
17409600.0,299.8,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.41,299.87,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.66,1.0,1.0,2.66,294.66,291.15,306.15,299.39,302.15,299.95,294.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.67,410.0,61438.81,0.0,13488.87,1.0,284.65,292.64,302.39,305.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11235.66,0.0,339.71,2275.33,0.0,1575.03,0.55,1.0,0.0,3.0,1.0,0.0
17409900.0,299.79,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,306.23,299.4,302.17,299.94,294.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.67,410.0,61465.34,0.0,13488.86,1.0,284.65,292.65,302.4,305.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11243.18,0.0,339.71,2275.33,0.0,1571.6,0.55,1.0,0.0,3.0,1.0,0.0
17410200.0,299.78,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,306.32,299.42,302.19,299.93,294.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.68,410.0,61504.82,0.0,13488.82,1.0,284.65,292.65,302.42,305.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11252.44,0.0,339.71,2275.33,0.0,1567.99,0.55,1.0,0.0,3.0,1.0,0.0
17410500.0,299.77,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.68,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.68,1.0,1.0,2.66,294.68,291.15,306.4,299.45,302.22,299.92,294.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.69,410.0,61551.6,0.0,13488.77,1.0,284.65,292.66,302.45,305.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11262.92,0.0,339.71,2275.33,0.0,1564.35,0.55,1.0,0.0,3.0,1.0,0.0
17410800.0,299.76,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,306.48,299.47,302.25,299.92,294.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.7,410.0,61604.11,0.0,13488.71,1.0,284.65,292.67,302.47,305.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11274.35,0.0,339.71,2275.33,0.0,1560.7,0.55,1.0,0.0,3.0,1.0,0.0
17411100.0,299.76,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,306.57,299.5,302.27,299.92,294.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,61661.68,0.0,13488.65,1.0,284.65,292.68,302.49,305.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11286.58,0.0,339.71,2275.33,0.0,1557.05,0.55,1.0,0.0,3.0,1.0,0.0
17411400.0,299.75,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.71,1.0,1.0,2.66,294.71,291.15,306.65,299.52,302.3,299.91,294.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61724.38,0.0,13488.6,1.0,284.65,292.69,302.52,305.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11299.55,0.0,339.71,2275.33,0.0,1553.5,0.55,1.0,0.0,3.0,1.0,0.0
17411700.0,299.75,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.72,1.0,1.0,2.66,294.72,291.15,306.73,299.55,302.33,299.91,294.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,61792.07,0.0,13488.55,1.0,284.66,292.7,302.55,305.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11313.12,0.0,339.71,2275.33,0.0,1550.04,0.55,1.0,0.0,3.0,1.0,0.0
17412000.0,299.76,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,306.82,299.57,302.36,299.92,294.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,61865.07,0.0,13488.53,1.0,284.66,292.71,302.57,305.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11327.28,0.0,339.71,2275.33,0.0,1546.82,0.55,1.0,0.0,3.0,1.0,0.0
17412300.0,299.76,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.75,1.0,1.0,2.66,294.75,291.15,306.9,299.6,302.4,299.92,294.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,61942.31,0.0,13488.51,1.0,284.66,292.72,302.59,305.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11340.54,0.0,339.71,2275.33,0.0,1551.13,0.55,1.0,0.0,3.0,1.0,0.0
17412600.0,299.77,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,299.87,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,306.98,299.62,302.43,299.93,294.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62024.03,0.0,13488.51,1.0,284.66,292.73,302.6,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11349.57,0.0,339.71,2275.33,0.0,1572.84,0.55,1.0,0.0,3.0,1.0,0.0
17412900.0,299.77,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,307.07,299.65,302.47,299.94,294.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62109.07,0.0,13488.51,1.0,284.66,292.75,302.6,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11358.15,0.0,339.71,2275.33,0.0,1594.44,0.55,1.0,0.0,3.0,1.0,0.0
17413200.0,299.78,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,294.8,1.0,1.0,2.66,294.8,291.15,307.15,299.67,302.51,299.96,294.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62195.94,0.0,13488.51,1.0,284.67,292.76,302.6,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11366.85,0.0,339.71,2275.33,0.0,1615.33,0.55,1.0,0.0,3.0,1.0,0.0
17413500.0,299.81,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.53,300.28,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.82,1.0,1.0,2.66,294.82,291.15,307.23,299.69,302.56,299.99,294.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62315.55,0.0,13488.52,1.0,284.67,292.78,302.6,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11378.72,0.0,339.71,2275.33,0.0,1636.38,0.55,1.0,0.0,3.0,1.0,0.0
17413800.0,299.83,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.41,299.95,297.15,293.15,0.0,0.0,294.84,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.84,1.0,1.0,2.66,294.84,291.15,307.32,299.71,302.6,300.01,294.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62422.75,0.0,13488.51,1.0,284.67,292.79,302.6,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11389.58,0.0,339.71,2275.33,0.0,1657.39,0.55,1.0,0.0,3.0,1.0,0.0
17414100.0,299.85,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,300.33,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,307.4,299.73,302.65,300.04,294.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62526.73,0.0,13488.5,1.0,284.67,292.81,302.6,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11400.1,0.0,339.71,2275.33,0.0,1678.26,0.55,1.0,0.0,3.0,1.0,0.0
17414400.0,299.87,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.41,299.99,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.87,1.0,1.0,2.66,294.87,291.15,307.48,299.76,302.69,300.06,294.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,62628.93,0.0,13488.48,1.0,284.67,292.83,302.6,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11410.45,0.0,339.71,2275.33,0.0,1699.05,0.55,1.0,0.0,3.0,1.0,0.0
17414700.0,299.88,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.41,300.01,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,294.89,1.0,1.0,2.66,294.89,291.15,307.57,299.78,302.73,300.08,294.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,62729.57,0.0,13488.45,1.0,284.68,292.84,302.6,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11420.65,0.0,339.71,2275.33,0.0,1719.78,0.55,1.0,0.0,3.0,1.0,0.0
17415000.0,299.9,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,300.03,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,307.65,299.8,302.78,300.1,294.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,62827.89,0.0,13488.43,1.0,284.68,292.86,302.6,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11430.62,0.0,339.71,2275.33,0.0,1740.41,0.55,1.0,0.0,3.0,1.0,0.0
17415300.0,299.91,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.41,300.05,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.93,1.0,1.0,2.66,294.93,291.15,307.73,299.82,302.82,300.12,294.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,62923.54,0.0,13488.4,1.0,284.68,292.87,302.6,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11440.33,0.0,339.71,2275.33,0.0,1760.95,0.55,1.0,0.0,3.0,1.0,0.0
17415600.0,299.93,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,300.06,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,294.94,291.15,307.82,299.84,302.86,300.13,294.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,63015.73,0.0,13488.38,1.0,284.68,292.88,302.59,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11449.71,0.0,339.71,2275.33,0.0,1781.33,0.55,1.0,0.0,3.0,1.0,0.0
17415900.0,299.94,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,300.08,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,307.9,299.86,302.9,300.15,294.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,63104.56,0.0,13488.36,1.0,284.68,292.9,302.59,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11458.75,0.0,339.71,2275.33,0.0,1801.56,0.55,1.0,0.0,3.0,1.0,0.0
17416200.0,299.95,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.41,300.09,297.15,293.15,0.0,0.0,294.97,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.97,1.0,1.0,2.66,294.97,291.15,307.98,299.88,302.93,300.16,294.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,63189.46,0.0,13488.35,1.0,284.69,292.91,302.59,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11467.39,0.0,339.71,2275.33,0.0,1821.6,0.55,1.0,0.0,3.0,1.0,0.0
17416500.0,299.95,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,300.1,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,308.07,299.9,302.97,300.17,294.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,63270.79,0.0,13488.36,1.0,284.69,292.92,302.59,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11475.68,0.0,339.71,2275.33,0.0,1841.48,0.55,1.0,0.0,3.0,1.0,0.0
17416800.0,299.96,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,300.11,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,295.0,291.15,308.15,299.91,303.0,300.18,295.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,63347.94,0.0,13488.37,1.0,284.69,292.93,302.59,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11483.55,0.0,339.71,2275.33,0.0,1861.17,0.55,1.0,0.0,3.0,1.0,0.0
17417100.0,299.96,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.41,300.11,297.15,293.15,0.0,0.0,295.01,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,295.01,1.0,1.0,2.66,295.01,291.15,308.22,299.93,303.03,300.18,295.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,63418.67,0.0,13488.39,1.0,284.69,292.94,302.59,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11490.81,0.0,339.71,2275.33,0.0,1881.21,0.55,1.0,0.0,3.0,1.0,0.0
17417400.0,299.96,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,295.03,291.15,308.25,299.96,303.04,300.19,295.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,63478.88,0.0,13488.42,1.0,284.69,292.95,302.6,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11497.04,0.0,339.71,2275.33,0.0,1902.54,0.55,1.0,0.0,3.0,1.0,0.0
17417700.0,299.96,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.04,1.0,1.0,2.66,295.04,291.15,308.25,299.98,303.05,300.19,295.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,63531.39,0.0,13488.44,1.0,284.69,292.96,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11502.49,0.0,339.71,2275.33,0.0,1925.2,0.55,1.0,0.0,3.0,1.0,0.0
17418000.0,299.96,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,308.23,300.0,303.04,300.19,295.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,63577.54,0.0,13488.46,1.0,284.69,292.97,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11507.27,0.0,339.71,2275.33,0.0,1949.06,0.55,1.0,0.0,3.0,1.0,0.0
17418300.0,299.96,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.06,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.06,1.0,1.0,2.66,295.06,291.15,308.2,300.03,303.03,300.19,295.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,63619.12,0.0,13488.48,1.0,284.7,292.98,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11511.55,0.0,339.71,2275.33,0.0,1973.78,0.55,1.0,0.0,3.0,1.0,0.0
17418600.0,299.96,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.07,1.0,1.0,2.66,295.07,291.15,308.14,300.05,303.01,300.19,295.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,63657.7,0.0,13488.5,1.0,284.7,292.98,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11515.51,0.0,339.71,2275.33,0.0,1998.96,0.55,1.0,0.0,3.0,1.0,0.0
17418900.0,299.96,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,308.08,300.08,302.98,300.19,295.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,63694.28,0.0,13488.52,1.0,284.7,292.99,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11519.24,0.0,339.71,2275.33,0.0,2024.2,0.55,1.0,0.0,3.0,1.0,0.0
17419200.0,299.95,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,308.01,300.1,302.96,300.19,295.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63729.11,0.0,13488.53,1.0,284.7,292.99,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11522.78,0.0,339.71,2275.33,0.0,2049.11,0.55,1.0,0.0,3.0,1.0,0.0
17419500.0,299.95,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,295.1,291.15,307.94,300.12,302.93,300.19,295.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63763.71,0.0,13488.55,1.0,284.7,293.0,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11526.27,0.0,339.71,2275.33,0.0,2073.43,0.55,1.0,0.0,3.0,1.0,0.0
17419800.0,299.95,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.11,1.0,1.0,2.66,295.11,291.15,307.87,300.14,302.91,300.19,295.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63798.86,0.0,13488.57,1.0,284.7,293.0,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11529.81,0.0,339.71,2275.33,0.0,2096.93,0.55,1.0,0.0,3.0,1.0,0.0
17420100.0,299.95,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.11,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.11,1.0,1.0,2.66,295.11,291.15,307.8,300.17,302.89,300.19,295.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,63835.59,0.0,13488.59,1.0,284.7,293.01,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11533.51,0.0,339.71,2275.33,0.0,2119.47,0.55,1.0,0.0,3.0,1.0,0.0
17420400.0,299.95,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,307.75,300.18,302.87,300.19,295.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,63874.92,0.0,13488.59,1.0,284.7,293.01,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11537.47,0.0,339.71,2275.33,0.0,2140.99,0.55,1.0,0.0,3.0,1.0,0.0
17420700.0,299.95,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,295.14,291.15,307.7,300.2,302.86,300.2,295.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,63917.78,0.0,13488.58,1.0,284.7,293.02,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11541.88,0.0,339.71,2275.33,0.0,2163.04,0.55,1.0,0.0,3.0,1.0,0.0
17421000.0,299.96,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,291.15,307.65,300.23,302.84,300.2,295.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63964.14,0.0,13488.56,1.0,284.7,293.03,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11546.74,0.0,339.71,2275.33,0.0,2187.68,0.55,1.0,0.0,3.0,1.0,0.0
17421300.0,299.96,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,307.6,300.25,302.83,300.2,295.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,64013.06,0.0,13488.54,1.0,284.7,293.03,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11551.86,0.0,339.71,2275.33,0.0,2214.51,0.55,1.0,0.0,3.0,1.0,0.0
17421600.0,299.96,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.17,1.0,1.0,2.66,295.17,291.15,307.55,300.28,302.81,300.21,295.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,64063.94,0.0,13488.52,1.0,284.7,293.04,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11557.16,0.0,339.71,2275.33,0.0,2243.24,0.55,1.0,0.0,3.0,1.0,0.0
17421900.0,299.96,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,300.25,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,307.5,300.3,302.8,300.21,295.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,64115.53,0.0,13488.49,1.0,284.71,293.05,302.6,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11562.5,0.0,339.71,2275.33,0.0,2273.13,0.55,1.0,0.0,3.0,1.0,0.0
17422200.0,299.96,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.45,300.33,302.78,300.21,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,64166.51,0.0,13488.46,1.0,284.71,293.06,302.6,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11567.75,0.0,339.71,2275.33,0.0,2303.41,0.55,1.0,0.0,3.0,1.0,0.0
17422500.0,299.96,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,300.15,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.39,300.35,302.76,300.22,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,64215.89,0.0,13488.44,1.0,284.71,293.07,302.6,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11572.82,0.0,339.71,2275.33,0.0,2333.48,0.55,1.0,0.0,3.0,1.0,0.0
17422800.0,299.96,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.41,300.15,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,295.22,1.0,1.0,2.66,295.22,291.15,307.34,300.38,302.74,300.22,295.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,64262.31,0.0,13488.41,1.0,284.71,293.07,302.6,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11577.55,0.0,339.71,2275.33,0.0,2362.61,0.55,1.0,0.0,3.0,1.0,0.0
17423100.0,299.96,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.41,300.15,297.15,293.15,0.0,0.0,295.23,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,295.23,1.0,1.0,2.66,295.23,291.15,307.29,300.4,302.72,300.22,295.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64304.84,0.0,13488.39,1.0,284.71,293.08,302.6,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11581.85,0.0,339.71,2275.33,0.0,2390.05,0.55,1.0,0.0,3.0,1.0,0.0
17423400.0,299.96,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,295.24,1.0,1.0,2.66,295.24,291.15,307.24,300.42,302.71,300.21,295.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64342.32,0.0,13488.38,1.0,284.71,293.08,302.6,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11585.6,0.0,339.71,2275.33,0.0,2415.09,0.55,1.0,0.0,3.0,1.0,0.0
17423700.0,299.95,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,307.19,300.43,302.69,300.21,295.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64373.94,0.0,13488.37,1.0,284.71,293.09,302.59,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11588.71,0.0,339.71,2275.33,0.0,2437.05,0.55,1.0,0.0,3.0,1.0,0.0
17424000.0,299.95,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,307.15,300.45,302.67,300.21,295.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64397.77,0.0,13488.37,1.0,284.71,293.09,302.59,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11590.99,0.0,339.71,2275.33,0.0,2454.67,0.55,1.0,0.0,3.0,1.0,0.0
17424300.0,299.94,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.53,300.42,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.26,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.26,1.0,1.0,2.66,295.26,291.15,307.12,300.45,302.65,300.2,295.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64402.4,0.0,13488.38,1.0,284.71,293.09,302.59,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11590.83,0.0,339.71,2275.33,0.0,2460.58,0.55,1.0,0.0,3.0,1.0,0.0
