time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17424600.0,299.93,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,300.25,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,307.12,300.42,302.65,300.19,295.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,64372.5,0.0,13488.4,1.0,284.71,293.09,302.58,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11586.53,0.0,339.71,2275.33,0.0,2439.72,0.55,1.0,0.0,3.0,1.0,0.0
17424900.0,299.92,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.53,300.4,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,295.24,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,295.24,1.0,1.0,2.66,295.24,291.15,307.13,300.38,302.64,300.18,295.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,64309.24,0.0,13488.43,1.0,284.71,293.08,302.58,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11578.93,0.0,339.71,2275.33,0.0,2394.07,0.55,1.0,0.0,3.0,1.0,0.0
17425200.0,299.91,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.41,300.11,297.15,293.15,0.0,0.0,295.22,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,295.22,1.0,1.0,2.66,295.22,291.15,307.15,300.32,302.64,300.17,295.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,64213.52,0.0,13488.46,1.0,284.71,293.07,302.57,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11568.25,0.0,339.71,2275.33,0.0,2327.89,0.55,1.0,0.0,3.0,1.0,0.0
17425500.0,299.89,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,300.09,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.18,300.24,302.64,300.15,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,64088.39,0.0,13488.49,1.0,284.71,293.05,302.57,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11554.83,0.0,339.71,2275.33,0.0,2246.82,0.55,1.0,0.0,3.0,1.0,0.0
17425800.0,299.88,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,300.08,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,307.21,300.16,302.64,300.13,295.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,63936.11,0.0,13488.52,1.0,284.7,293.03,302.57,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11538.88,0.0,339.71,2275.33,0.0,2155.66,0.55,1.0,0.0,3.0,1.0,0.0
17426100.0,299.86,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,300.34,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,300.06,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,307.24,300.07,302.64,300.12,295.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63762.12,0.0,13488.55,1.0,284.7,293.0,302.57,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11520.96,0.0,339.71,2275.33,0.0,2059.9,0.55,1.0,0.0,3.0,1.0,0.0
17426400.0,299.84,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,300.05,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,307.26,299.98,302.64,300.1,295.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,63570.75,0.0,13488.58,1.0,284.69,292.97,302.57,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11501.49,0.0,339.71,2275.33,0.0,1964.1,0.55,1.0,0.0,3.0,1.0,0.0
17426700.0,299.82,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.41,300.03,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,295.04,1.0,1.0,2.66,295.04,291.15,307.27,299.89,302.63,300.08,295.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,63368.75,0.0,13488.59,1.0,284.69,292.94,302.57,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11481.15,0.0,339.71,2275.33,0.0,1872.36,0.55,1.0,0.0,3.0,1.0,0.0
17427000.0,299.8,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,300.28,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,300.01,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,295.0,291.15,307.25,299.81,302.61,300.06,295.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,63162.08,0.0,13488.55,1.0,284.69,292.91,302.57,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11460.53,0.0,339.71,2275.33,0.0,1788.39,0.55,1.0,0.0,3.0,1.0,0.0
17427300.0,299.78,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,299.99,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,307.22,299.73,302.58,300.04,294.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,62957.83,0.0,13488.53,1.0,284.68,292.88,302.57,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11440.32,0.0,339.71,2275.33,0.0,1715.02,0.55,1.0,0.0,3.0,1.0,0.0
17427600.0,299.75,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.97,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,307.15,299.67,302.54,300.01,294.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62763.03,0.0,13488.5,1.0,284.68,292.85,302.58,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11421.23,0.0,339.71,2275.33,0.0,1655.08,0.55,1.0,0.0,3.0,1.0,0.0
17427900.0,299.73,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.95,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,307.07,299.62,302.5,299.99,294.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,62581.05,0.0,13488.47,1.0,284.67,292.82,302.58,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11403.46,0.0,339.71,2275.33,0.0,1608.57,0.55,1.0,0.0,3.0,1.0,0.0
17428200.0,299.71,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,306.98,299.58,302.45,299.97,294.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,62414.32,0.0,13488.44,1.0,284.67,292.8,302.58,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11386.18,0.0,339.71,2275.33,0.0,1577.02,0.55,1.0,0.0,3.0,1.0,0.0
17428500.0,299.68,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,294.82,1.0,1.0,2.66,294.82,291.15,306.9,299.56,302.41,299.94,294.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,62263.12,0.0,13488.41,1.0,284.67,292.77,302.56,305.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11364.95,0.0,339.71,2275.33,0.0,1576.15,0.55,1.0,0.0,3.0,1.0,0.0
17428800.0,299.66,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,294.8,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.8,1.0,1.0,2.66,294.8,291.15,306.82,299.53,302.36,299.92,294.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,62126.14,0.0,13488.37,1.0,284.66,292.75,302.53,305.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11345.17,0.0,339.71,2275.33,0.0,1575.45,0.55,1.0,0.0,3.0,1.0,0.0
17429100.0,299.63,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,306.73,299.52,302.32,299.9,294.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,61999.84,0.0,13488.33,1.0,284.66,292.73,302.52,305.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11327.71,0.0,339.71,2275.33,0.0,1573.97,0.55,1.0,0.0,3.0,1.0,0.0
17429400.0,299.61,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.41,299.84,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.75,1.0,1.0,2.66,294.75,291.15,306.65,299.5,302.28,299.87,294.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,61882.48,0.0,13488.3,1.0,284.66,292.71,302.5,305.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11312.07,0.0,339.71,2275.33,0.0,1572.47,0.55,1.0,0.0,3.0,1.0,0.0
17429700.0,299.59,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.73,1.0,1.0,2.66,294.73,291.15,306.57,299.49,302.23,299.85,294.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,61771.11,0.0,13488.26,1.0,284.66,292.7,302.49,305.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11297.47,0.0,339.71,2275.33,0.0,1571.22,0.55,1.0,0.0,3.0,1.0,0.0
17430000.0,299.56,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.71,1.0,1.0,2.66,294.71,291.15,306.48,299.48,302.19,299.83,294.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,61662.68,0.0,13488.23,1.0,284.65,292.68,302.48,305.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11283.09,0.0,339.71,2275.33,0.0,1570.42,0.55,1.0,0.0,3.0,1.0,0.0
17430300.0,299.54,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,306.4,299.46,302.14,299.8,294.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,61554.12,0.0,13488.2,1.0,284.65,292.66,302.46,305.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11268.29,0.0,339.71,2275.33,0.0,1570.53,0.55,1.0,0.0,3.0,1.0,0.0
17430600.0,299.52,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,306.32,299.44,302.1,299.78,294.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,61441.68,0.0,13488.17,1.0,284.65,292.65,302.44,305.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11252.12,0.0,339.71,2275.33,0.0,1571.56,0.55,1.0,0.0,3.0,1.0,0.0
17430900.0,299.5,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.65,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.65,1.0,1.0,2.66,294.65,291.15,306.23,299.42,302.06,299.76,294.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,61322.64,0.0,13488.15,1.0,284.65,292.63,302.42,305.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11234.02,0.0,339.71,2275.33,0.0,1574.07,0.55,1.0,0.0,3.0,1.0,0.0
17431200.0,299.47,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.71,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.01,299.74,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,61192.43,0.0,13488.14,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11212.9,0.0,339.71,2275.33,0.0,1577.81,0.55,1.0,0.0,3.0,1.0,0.0
17431500.0,299.45,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,306.07,299.34,301.97,299.71,294.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,61043.77,0.0,13488.13,1.0,284.64,292.59,302.34,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11187.14,0.0,339.71,2275.33,0.0,1585.19,0.55,1.0,0.0,3.0,1.0,0.0
17431800.0,299.42,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.41,299.66,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,294.56,1.0,1.0,2.66,294.56,291.15,305.98,299.28,301.92,299.69,294.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60869.93,0.0,13488.12,1.0,284.63,292.56,302.29,305.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11154.91,0.0,339.71,2275.33,0.0,1595.07,0.55,1.0,0.0,3.0,1.0,0.0
17432100.0,299.4,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.52,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.52,1.0,1.0,2.66,294.52,291.15,305.9,299.21,301.87,299.66,294.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60673.79,0.0,13488.1,1.0,284.63,292.53,302.22,305.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11117.33,0.0,339.71,2275.33,0.0,1606.29,0.55,1.0,0.0,3.0,1.0,0.0
17432400.0,299.37,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,305.82,299.13,301.83,299.64,294.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60458.07,0.0,13488.09,1.0,284.62,292.5,302.14,305.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11075.43,0.0,339.71,2275.33,0.0,1618.06,0.55,1.0,0.0,3.0,1.0,0.0
17432700.0,299.34,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,305.73,299.05,301.78,299.61,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60227.74,0.0,13488.07,1.0,284.62,292.46,302.05,305.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11030.59,0.0,339.71,2275.33,0.0,1630.27,0.55,1.0,0.0,3.0,1.0,0.0
17433000.0,299.31,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,305.65,298.96,301.73,299.58,294.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,59986.38,0.0,13488.05,1.0,284.61,292.42,301.96,305.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10983.82,0.0,339.71,2275.33,0.0,1642.16,0.55,1.0,0.0,3.0,1.0,0.0
17433300.0,299.28,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.66,294.34,291.15,305.57,298.87,301.68,299.55,294.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,59738.98,0.0,13488.03,1.0,284.61,292.39,301.87,305.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10936.37,0.0,339.71,2275.33,0.0,1653.31,0.55,1.0,0.0,3.0,1.0,0.0
17433600.0,299.25,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,305.48,298.79,301.64,299.52,294.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,59490.66,0.0,13488.01,1.0,284.6,292.35,301.79,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10889.53,0.0,339.71,2275.33,0.0,1663.34,0.55,1.0,0.0,3.0,1.0,0.0
17433900.0,299.22,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,305.4,298.7,301.59,299.49,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59246.43,0.0,13487.99,1.0,284.59,292.31,301.71,304.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10844.38,0.0,339.71,2275.33,0.0,1671.49,0.55,1.0,0.0,3.0,1.0,0.0
17434200.0,299.19,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,305.32,298.63,301.54,299.46,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59012.16,0.0,13487.97,1.0,284.59,292.27,301.63,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10802.4,0.0,339.71,2275.33,0.0,1677.66,0.55,1.0,0.0,3.0,1.0,0.0
17434500.0,299.16,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,305.23,298.57,301.49,299.44,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58792.39,0.0,13487.95,1.0,284.58,292.24,301.57,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10764.53,0.0,339.71,2275.33,0.0,1681.04,0.55,1.0,0.0,3.0,1.0,0.0
17434800.0,299.13,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,305.15,298.52,301.44,299.41,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58593.93,0.0,13487.94,1.0,284.58,292.21,301.52,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10732.44,0.0,339.71,2275.33,0.0,1681.87,0.55,1.0,0.0,3.0,1.0,0.0
17435100.0,300.17,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,305.01,298.51,299.14,299.09,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,398.58,84.67,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,300.6,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,304.76,298.54,299.14,299.09,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,3.82,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,300.81,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,304.43,298.62,299.14,299.09,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,3.97,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,300.93,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,304.04,298.7,299.14,299.09,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,3.79,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,301.0,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,303.6,298.79,299.14,299.09,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,8.75,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,301.03,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,303.15,298.87,299.14,299.09,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,8.05,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,301.05,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,302.7,298.93,299.14,299.09,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,6.8,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,301.06,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,302.26,298.97,299.14,299.09,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,5.75,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,301.07,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.87,298.99,299.14,299.09,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,4.87,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,301.08,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.54,298.99,299.14,299.09,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,4.14,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,301.09,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.29,298.97,299.14,299.09,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,3.51,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,301.09,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.15,298.94,299.14,299.09,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,2.98,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,301.09,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.09,298.88,299.14,299.09,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,2.52,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,301.1,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.06,298.78,299.14,299.09,292.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,2.14,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,301.1,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.35,303.15,301.06,298.65,299.14,299.09,292.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,1.87,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,301.1,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.34,303.15,301.08,298.5,299.14,299.09,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,1.59,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.34,303.15,301.11,298.34,299.14,299.09,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,1.22,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.15,298.17,299.14,299.1,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,1.2,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,296.34,303.15,301.19,298.0,299.14,299.09,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,1.24,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.22,297.84,299.14,299.1,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.8,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.24,297.69,299.14,299.1,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.68,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.24,297.57,299.14,299.1,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.59,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.21,297.49,299.14,299.1,292.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.51,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.15,297.45,299.14,299.1,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,301.07,297.44,299.14,299.1,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.98,297.43,299.14,299.1,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.9,297.41,299.14,299.1,292.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.82,297.4,299.14,299.1,292.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.24,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.73,297.38,299.14,299.1,292.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.2,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.65,297.37,299.14,299.1,292.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.53,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.34,303.15,300.57,297.35,299.14,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.33,303.15,300.48,297.33,299.14,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.11,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,301.12,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,296.33,303.15,300.4,297.32,299.14,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,301.12,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.32,303.15,300.32,297.3,299.14,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,301.12,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.32,303.15,300.23,297.28,299.14,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,301.12,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.31,303.15,300.15,297.27,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.09,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,301.11,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.31,303.15,300.06,297.25,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,301.11,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,296.31,303.15,299.97,297.22,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.05,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,301.11,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,296.31,303.15,299.88,297.19,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,301.11,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,296.31,303.15,299.78,297.16,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,301.1,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,296.31,303.15,299.68,297.13,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,301.1,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,296.31,303.15,299.59,297.09,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.14,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,301.1,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,296.3,303.15,299.5,297.07,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,301.1,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.3,303.15,299.41,297.04,299.15,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
