time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472900.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,298.01,297.18,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,298.0,297.26,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.01,297.33,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.03,297.37,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.08,297.4,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,300.96,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.15,297.39,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,300.97,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.25,297.38,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,300.97,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.37,297.39,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,300.97,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,298.51,297.42,299.16,299.1,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,300.98,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,298.67,297.46,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,300.98,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,298.84,297.52,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,300.99,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,299.02,297.59,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.05,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,300.99,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,299.22,297.66,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,301.0,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.22,303.15,299.41,297.73,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,301.01,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.22,303.15,299.6,297.81,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,301.03,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,299.79,297.87,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.33,410.0,0.12,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,301.05,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,299.98,297.93,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.48,410.0,0.07,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,301.08,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.23,303.15,300.15,297.98,299.16,299.11,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.57,410.0,0.07,0.0,0.0,0.0,284.58,292.21,301.7,303.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,300.41,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.53,300.63,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.41,300.52,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,296.55,1.0,1.0,2.66,296.55,291.15,300.32,298.02,300.32,300.48,296.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.65,0.0,298.46,410.0,37409.84,0.0,13466.7,1.0,284.88,294.57,302.55,304.87,293.15,293.15,283.15,4878.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.96,1.24,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8830.71,0.0,48.68,2275.34,0.0,663.55,0.29,1.0,0.0,3.0,1.0,0.0
17478600.0,299.82,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,295.39,1.0,1.0,2.66,295.38,291.15,300.48,298.06,300.34,299.93,295.38,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.19,1.5,2.91,1.0,0.65,0.0,297.63,410.0,53770.57,0.0,13482.46,1.0,284.71,293.23,301.2,304.07,293.15,293.15,283.15,12317.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.52,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10079.42,0.0,192.37,2275.33,0.0,1440.06,0.46,1.0,0.0,3.0,1.0,0.0
17478900.0,299.58,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,295.03,291.15,300.65,298.1,300.36,299.69,295.03,1.0,1.0,0.69,0.69,0.31,0.69,5.69,3.96,1.73,2.68,1.0,0.65,0.0,297.53,410.0,59371.52,0.0,13483.87,1.0,284.67,292.89,301.16,304.31,293.15,293.15,283.15,15963.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.73,2.23,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10658.31,0.0,283.75,2275.33,0.0,1722.85,0.52,1.0,0.0,3.0,1.0,0.0
17479200.0,299.5,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.87,1.0,1.0,2.66,294.87,291.15,300.82,298.14,300.4,299.59,294.87,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,1.0,0.65,0.0,297.45,410.0,60957.5,0.0,13484.97,1.0,284.65,292.75,301.15,304.39,293.15,293.15,283.15,17319.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10838.1,0.0,320.64,2275.33,0.0,1823.71,0.54,1.0,0.0,3.0,1.0,0.0
17479500.0,299.47,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,300.98,298.17,300.44,299.54,294.78,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.54,2.15,2.26,1.0,0.65,0.0,297.38,410.0,61210.22,0.0,13485.82,1.0,284.64,292.66,301.17,304.43,293.15,293.15,283.15,17775.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10878.78,0.0,333.38,2275.33,0.0,1840.49,0.55,1.0,0.0,3.0,1.0,0.0
17479800.0,299.46,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.71,1.0,1.0,2.66,294.71,291.15,301.15,298.21,300.48,299.51,294.71,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.36,2.33,2.08,1.0,0.65,0.0,297.31,410.0,61042.91,0.0,13486.47,1.0,284.63,292.6,301.2,304.45,293.15,293.15,283.15,17926.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10874.83,0.0,337.64,2275.33,0.0,1831.12,0.55,1.0,0.0,3.0,1.0,0.0
17480100.0,299.46,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.66,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.66,1.0,1.0,2.66,294.66,291.15,301.32,298.24,300.52,299.49,294.66,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,1.0,0.65,0.0,297.24,410.0,60778.76,0.0,13486.97,1.0,284.62,292.54,301.23,304.47,293.15,293.15,283.15,17975.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10859.42,0.0,339.02,2275.33,0.0,1814.09,0.55,1.0,0.0,3.0,1.0,0.0
17480400.0,299.45,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,301.48,298.27,300.55,299.47,294.6,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.05,2.64,1.77,1.0,0.65,0.0,297.18,410.0,60568.32,0.0,13487.35,1.0,284.62,292.51,301.26,304.49,293.15,293.15,283.15,17991.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10848.58,0.0,339.47,2275.33,0.0,1798.52,0.55,1.0,0.0,3.0,1.0,0.0
17480700.0,299.45,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,301.65,298.3,300.58,299.45,294.55,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,0.65,0.0,297.13,410.0,60356.56,0.0,13487.65,1.0,284.61,292.47,301.29,304.51,293.15,293.15,283.15,17997.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10836.79,0.0,339.63,2275.33,0.0,1783.83,0.55,1.0,0.0,3.0,1.0,0.0
17481000.0,299.45,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.51,1.0,1.0,2.66,294.51,291.15,301.82,298.32,300.61,299.44,294.51,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.81,2.88,1.53,1.0,0.65,0.0,297.08,410.0,60154.16,0.0,13487.88,1.0,284.61,292.44,301.32,304.53,293.15,293.15,283.15,17999.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10825.34,0.0,339.68,2275.33,0.0,1769.78,0.55,1.0,0.0,3.0,1.0,0.0
17481300.0,299.45,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,301.98,298.35,300.65,299.43,294.46,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.71,2.98,1.43,1.0,0.65,0.0,297.04,410.0,59966.07,0.0,13488.05,1.0,284.61,292.41,301.35,304.55,293.15,293.15,283.15,17999.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10814.76,0.0,339.7,2275.33,0.0,1756.6,0.55,1.0,0.0,3.0,1.0,0.0
17481600.0,299.45,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,302.15,298.38,300.68,299.42,294.42,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,1.0,0.65,0.0,297.01,410.0,59794.25,0.0,13488.18,1.0,284.6,292.39,301.37,304.56,293.15,293.15,283.15,17999.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10805.26,0.0,339.71,2275.33,0.0,1744.43,0.55,1.0,0.0,3.0,1.0,0.0
17481900.0,299.45,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,302.3,298.39,300.71,299.41,294.39,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.55,3.14,1.27,1.0,0.65,0.0,296.97,410.0,59631.69,0.0,13488.28,1.0,284.6,292.36,301.39,304.58,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10795.41,0.0,339.71,2275.33,0.0,1734.79,0.55,1.0,0.0,3.0,1.0,0.0
17482200.0,299.46,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,302.42,298.41,300.73,299.41,294.35,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,1.0,0.65,0.0,296.95,410.0,59471.18,0.0,13488.36,1.0,284.6,292.34,301.41,304.58,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10783.83,0.0,339.71,2275.33,0.0,1726.99,0.55,1.0,0.0,3.0,1.0,0.0
17482500.0,299.47,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.32,1.0,1.0,2.66,294.32,291.15,302.52,298.42,300.74,299.41,294.32,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,1.0,0.65,0.0,296.92,410.0,59316.92,0.0,13488.42,1.0,284.59,292.32,301.41,304.58,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10771.61,0.0,339.71,2275.33,0.0,1719.87,0.55,1.0,0.0,3.0,1.0,0.0
17482800.0,299.48,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,302.59,298.42,300.74,299.41,294.29,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.38,3.32,1.09,1.0,0.65,0.0,296.9,410.0,59173.37,0.0,13488.46,1.0,284.59,292.29,301.42,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10759.85,0.0,339.71,2275.33,0.0,1713.04,0.55,1.0,0.0,3.0,1.0,0.0
17483100.0,299.49,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,302.66,298.43,300.75,299.42,294.26,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,1.0,0.65,0.0,296.88,410.0,59045.19,0.0,13488.5,1.0,284.59,292.27,301.43,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.57,0.0,339.71,2275.33,0.0,1706.2,0.55,1.0,0.0,3.0,1.0,0.0
17483400.0,299.5,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,302.71,298.44,300.75,299.42,294.24,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,1.0,0.65,0.0,296.86,410.0,58936.77,0.0,13488.53,1.0,284.58,292.26,301.44,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10741.75,0.0,339.71,2275.33,0.0,1699.1,0.55,1.0,0.0,3.0,1.0,0.0
17483700.0,299.51,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,302.76,298.45,300.75,299.43,294.22,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,1.0,0.65,0.0,296.84,410.0,58851.73,0.0,13488.55,1.0,284.58,292.24,301.45,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10737.21,0.0,339.71,2275.33,0.0,1691.39,0.55,1.0,0.0,3.0,1.0,0.0
17484000.0,299.52,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,302.82,298.47,300.76,299.43,294.2,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,1.0,0.65,0.0,296.83,410.0,58795.29,0.0,13488.57,1.0,284.58,292.24,301.47,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10737.04,0.0,339.71,2275.33,0.0,1683.01,0.55,1.0,0.0,3.0,1.0,0.0
17484300.0,299.54,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,302.88,298.5,300.77,299.44,294.2,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.49,0.92,1.0,0.65,0.0,296.82,410.0,58769.52,0.0,13488.59,1.0,284.58,292.23,301.5,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10741.8,0.0,339.71,2275.33,0.0,1673.38,0.55,1.0,0.0,3.0,1.0,0.0
17484600.0,299.55,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,302.95,298.54,300.79,299.45,294.2,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,1.0,0.65,0.0,296.81,410.0,58780.37,0.0,13488.6,1.0,284.58,292.23,301.54,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10752.68,0.0,339.71,2275.33,0.0,1662.65,0.55,1.0,0.0,3.0,1.0,0.0
17484900.0,299.57,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,303.04,298.59,300.82,299.46,294.21,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,1.0,0.65,0.0,296.8,410.0,58829.79,0.0,13488.61,1.0,284.58,292.24,301.58,304.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10770.18,0.0,339.71,2275.33,0.0,1650.16,0.55,1.0,0.0,3.0,1.0,0.0
17485200.0,299.59,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,303.15,298.65,300.86,299.48,294.22,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.55,0.87,1.0,0.65,0.0,296.79,410.0,58924.13,0.0,13488.61,1.0,284.59,292.25,301.65,304.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10795.55,0.0,339.71,2275.33,0.0,1636.2,0.55,1.0,0.0,3.0,1.0,0.0
17485500.0,299.61,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,303.29,298.73,300.92,299.49,294.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,1.0,0.65,0.0,296.78,410.0,59066.01,0.0,13488.62,1.0,284.59,292.28,301.73,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10830.32,0.0,339.71,2275.33,0.0,1617.98,0.55,1.0,0.0,3.0,1.0,0.0
17485800.0,299.63,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,303.45,298.84,300.97,299.51,294.29,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,0.65,0.0,296.77,410.0,59258.14,0.0,13488.65,1.0,284.6,292.31,301.83,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10875.86,0.0,339.71,2275.33,0.0,1597.21,0.55,1.0,0.0,3.0,1.0,0.0
17486100.0,299.65,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,303.63,298.96,301.04,299.52,294.33,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,1.0,0.65,0.0,296.75,410.0,59493.72,0.0,13488.69,1.0,284.6,292.34,301.96,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10930.05,0.0,339.71,2275.33,0.0,1575.58,0.55,1.0,0.0,3.0,1.0,0.0
17486400.0,299.67,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,303.82,299.09,301.11,299.54,294.39,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,1.0,0.65,0.0,296.74,410.0,59765.22,0.0,13488.72,1.0,284.61,292.38,302.09,305.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10990.91,0.0,339.71,2275.33,0.0,1554.19,0.55,1.0,0.0,3.0,1.0,0.0
17486700.0,299.69,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,304.01,299.23,301.19,299.55,294.44,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.73,410.0,60062.15,0.0,13488.76,1.0,284.62,292.43,302.23,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11056.05,0.0,339.71,2275.33,0.0,1533.51,0.55,1.0,0.0,3.0,1.0,0.0
17487000.0,299.71,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.51,291.15,304.21,299.37,301.27,299.57,294.51,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.71,410.0,60375.05,0.0,13488.8,1.0,284.62,292.48,302.37,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11123.33,0.0,339.71,2275.33,0.0,1514.38,0.55,1.0,0.0,3.0,1.0,0.0
17487300.0,299.74,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,304.41,299.51,301.35,299.59,294.57,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.7,410.0,60692.14,0.0,13488.83,1.0,284.63,292.53,302.5,305.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11190.29,0.0,339.71,2275.33,0.0,1497.32,0.55,1.0,0.0,3.0,1.0,0.0
17487600.0,299.76,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,304.59,299.64,301.42,299.61,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.7,410.0,61001.69,0.0,13488.85,1.0,284.64,292.58,302.61,305.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11248.02,0.0,339.71,2275.33,0.0,1524.38,0.55,1.0,0.0,3.0,1.0,0.0
17487900.0,299.77,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,304.77,299.75,301.49,299.63,294.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.69,410.0,61293.93,0.0,13488.87,1.0,284.65,292.62,302.62,305.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11279.67,0.0,339.71,2275.33,0.0,1626.11,0.55,1.0,0.0,3.0,1.0,0.0
17488200.0,299.79,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,304.92,299.84,301.55,299.64,294.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.69,410.0,61551.71,0.0,13488.88,1.0,284.65,292.66,302.61,305.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11304.97,0.0,339.71,2275.33,0.0,1717.12,0.55,1.0,0.0,3.0,1.0,0.0
17488500.0,299.79,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,305.05,299.91,301.6,299.66,294.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.68,410.0,61763.18,0.0,13488.88,1.0,284.66,292.69,302.61,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11325.37,0.0,339.71,2275.33,0.0,1791.44,0.55,1.0,0.0,3.0,1.0,0.0
17488800.0,299.79,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,294.81,291.15,305.15,299.95,301.64,299.66,294.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.68,410.0,61914.46,0.0,13488.88,1.0,284.66,292.72,302.6,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11339.44,0.0,339.71,2275.33,0.0,1841.19,0.55,1.0,0.0,3.0,1.0,0.0
17489100.0,299.79,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.83,1.0,1.0,2.66,294.83,291.15,305.23,299.98,301.67,299.67,294.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.68,410.0,62023.96,0.0,13488.89,1.0,284.66,292.73,302.6,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11349.58,0.0,339.71,2275.33,0.0,1869.66,0.55,1.0,0.0,3.0,1.0,0.0
17489400.0,299.78,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,305.32,299.99,301.7,299.67,294.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.67,410.0,62119.27,0.0,13488.9,1.0,284.66,292.75,302.6,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11359.0,0.0,339.71,2275.33,0.0,1892.29,0.55,1.0,0.0,3.0,1.0,0.0
17489700.0,299.77,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,305.4,300.01,301.72,299.67,294.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.75,1.0,0.65,0.0,296.67,410.0,62203.62,0.0,13488.92,1.0,284.67,292.76,302.59,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11367.43,0.0,339.71,2275.33,0.0,1912.21,0.55,1.0,0.0,3.0,1.0,0.0
17490000.0,299.77,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.88,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.88,1.0,1.0,2.66,294.88,291.15,305.48,300.03,301.75,299.67,294.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.66,410.0,62278.87,0.0,13488.94,1.0,284.67,292.77,302.59,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11374.96,0.0,339.71,2275.33,0.0,1929.85,0.55,1.0,0.0,3.0,1.0,0.0
17490300.0,299.76,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.89,1.0,1.0,2.66,294.89,291.15,305.57,300.04,301.78,299.67,294.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.65,410.0,62347.98,0.0,13488.96,1.0,284.67,292.78,302.59,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11381.89,0.0,339.71,2275.33,0.0,1945.82,0.55,1.0,0.0,3.0,1.0,0.0
17490600.0,299.75,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,305.65,300.05,301.81,299.67,294.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.65,410.0,62412.54,0.0,13488.99,1.0,284.67,292.79,302.59,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11388.38,0.0,339.71,2275.33,0.0,1960.41,0.55,1.0,0.0,3.0,1.0,0.0
17490900.0,299.75,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,305.73,300.06,301.84,299.67,294.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.64,410.0,62474.65,0.0,13489.01,1.0,284.67,292.8,302.59,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11394.64,0.0,339.71,2275.33,0.0,1974.24,0.55,1.0,0.0,3.0,1.0,0.0
17491200.0,299.75,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,305.82,300.08,301.87,299.68,294.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,1.0,0.65,0.0,296.64,410.0,62535.47,0.0,13489.03,1.0,284.67,292.81,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11400.79,0.0,339.71,2275.33,0.0,1987.75,0.55,1.0,0.0,3.0,1.0,0.0
17491500.0,299.75,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.93,1.0,1.0,2.66,294.93,291.15,305.9,300.09,301.9,299.68,294.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.63,410.0,62596.08,0.0,13489.05,1.0,284.67,292.82,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11406.94,0.0,339.71,2275.33,0.0,2001.41,0.55,1.0,0.0,3.0,1.0,0.0
17491800.0,299.75,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,294.94,291.15,305.98,300.1,301.93,299.69,294.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.63,410.0,62657.46,0.0,13489.06,1.0,284.68,292.83,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11413.19,0.0,339.71,2275.33,0.0,2015.73,0.55,1.0,0.0,3.0,1.0,0.0
17492100.0,299.75,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,306.07,300.11,301.96,299.7,294.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.63,410.0,62720.73,0.0,13489.07,1.0,284.68,292.84,302.59,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11419.65,0.0,339.71,2275.33,0.0,2031.29,0.55,1.0,0.0,3.0,1.0,0.0
17492400.0,299.76,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.41,299.65,297.15,293.15,0.0,0.0,294.96,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.96,1.0,1.0,2.66,294.96,291.15,306.15,300.13,302.0,299.7,294.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,62787.02,0.0,13489.08,1.0,284.68,292.85,302.59,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11426.45,0.0,339.71,2275.33,0.0,2048.64,0.55,1.0,0.0,3.0,1.0,0.0
17492700.0,299.76,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.41,299.66,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.98,1.0,1.0,2.66,294.98,291.15,306.24,300.15,302.03,299.71,294.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,62857.36,0.0,13489.08,1.0,284.68,292.86,302.59,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11433.69,0.0,339.71,2275.33,0.0,2068.09,0.55,1.0,0.0,3.0,1.0,0.0
17493000.0,299.77,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,306.33,300.17,302.07,299.72,294.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,62933.1,0.0,13489.08,1.0,284.68,292.87,302.6,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11441.47,0.0,339.71,2275.33,0.0,2089.91,0.55,1.0,0.0,3.0,1.0,0.0
17493300.0,299.77,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,295.0,291.15,306.42,300.19,302.11,299.73,295.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63013.04,0.0,13489.08,1.0,284.68,292.88,302.6,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11449.68,0.0,339.71,2275.33,0.0,2113.76,0.55,1.0,0.0,3.0,1.0,0.0
17493600.0,299.78,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,299.68,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,306.52,300.21,302.15,299.74,295.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63096.9,0.0,13489.08,1.0,284.68,292.9,302.6,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11458.3,0.0,339.71,2275.33,0.0,2139.74,0.55,1.0,0.0,3.0,1.0,0.0
17493900.0,299.78,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,295.03,291.15,306.62,300.23,302.19,299.75,295.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63184.07,0.0,13489.08,1.0,284.69,292.91,302.6,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11467.25,0.0,339.71,2275.33,0.0,2167.86,0.55,1.0,0.0,3.0,1.0,0.0
17494200.0,299.79,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,306.71,300.26,302.23,299.76,295.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63273.73,0.0,13489.08,1.0,284.69,292.92,302.6,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11476.47,0.0,339.71,2275.33,0.0,2197.96,0.55,1.0,0.0,3.0,1.0,0.0
17494500.0,299.79,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.41,299.71,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,295.07,1.0,1.0,2.66,295.07,291.15,306.8,300.29,302.27,299.77,295.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63365.33,0.0,13489.07,1.0,284.69,292.94,302.6,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11485.9,0.0,339.71,2275.33,0.0,2230.15,0.55,1.0,0.0,3.0,1.0,0.0
17494800.0,299.79,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,306.89,300.32,302.31,299.78,295.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63458.38,0.0,13489.07,1.0,284.69,292.95,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11495.48,0.0,339.71,2275.33,0.0,2264.57,0.55,1.0,0.0,3.0,1.0,0.0
17495100.0,299.8,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,295.1,291.15,306.97,300.35,302.34,299.79,295.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.62,410.0,63551.53,0.0,13489.07,1.0,284.69,292.96,302.6,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11505.1,0.0,339.71,2275.33,0.0,2301.17,0.55,1.0,0.0,3.0,1.0,0.0
17495400.0,299.8,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,307.04,300.38,302.37,299.8,295.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,63644.88,0.0,13489.07,1.0,284.7,292.98,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11514.74,0.0,339.71,2275.33,0.0,2340.27,0.55,1.0,0.0,3.0,1.0,0.0
17495700.0,299.8,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,307.1,300.41,302.39,299.8,295.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,63738.78,0.0,13489.07,1.0,284.7,292.99,302.6,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11524.45,0.0,339.71,2275.33,0.0,2381.76,0.55,1.0,0.0,3.0,1.0,0.0
