time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17496000.0,299.8,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,291.15,307.15,300.45,302.42,299.81,295.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,63833.32,0.0,13489.07,1.0,284.7,293.01,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11534.24,0.0,339.71,2275.33,0.0,2426.14,0.55,1.0,0.0,3.0,1.0,0.0
17496300.0,299.79,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.17,1.0,1.0,2.66,295.17,291.15,307.18,300.48,302.43,299.81,295.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,63902.43,0.0,13489.08,1.0,284.7,293.02,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11541.26,0.0,339.71,2275.33,0.0,2467.82,0.55,1.0,0.0,3.0,1.0,0.0
17496600.0,299.79,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,307.21,300.5,302.44,299.81,295.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.62,410.0,63959.4,0.0,13489.1,1.0,284.7,293.03,302.6,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11546.54,0.0,339.71,2275.33,0.0,2498.2,0.55,1.0,0.0,3.0,1.0,0.0
17496900.0,299.79,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.22,300.51,302.44,299.82,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.61,410.0,64000.47,0.0,13489.12,1.0,284.7,293.03,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11550.2,0.0,339.71,2275.33,0.0,2516.95,0.55,1.0,0.0,3.0,1.0,0.0
17497200.0,299.79,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.22,300.51,302.45,299.82,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.61,410.0,64025.7,0.0,13489.14,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11552.33,0.0,339.71,2275.33,0.0,2525.01,0.55,1.0,0.0,3.0,1.0,0.0
17497500.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.22,300.51,302.45,299.82,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.6,410.0,64037.36,0.0,13489.17,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11553.15,0.0,339.71,2275.33,0.0,2524.93,0.55,1.0,0.0,3.0,1.0,0.0
17497800.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.21,300.5,302.45,299.82,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64036.82,0.0,13489.2,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11552.81,0.0,339.71,2275.33,0.0,2517.78,0.55,1.0,0.0,3.0,1.0,0.0
17498100.0,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.2,300.49,302.44,299.83,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64028.25,0.0,13489.22,1.0,284.7,293.04,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11551.74,0.0,339.71,2275.33,0.0,2506.22,0.55,1.0,0.0,3.0,1.0,0.0
17498400.0,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.19,300.48,302.44,299.83,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64014.04,0.0,13489.22,1.0,284.7,293.04,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11550.18,0.0,339.71,2275.33,0.0,2491.91,0.55,1.0,0.0,3.0,1.0,0.0
17498700.0,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.17,300.47,302.44,299.83,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,63997.53,0.0,13489.21,1.0,284.7,293.03,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11548.48,0.0,339.71,2275.33,0.0,2476.97,0.55,1.0,0.0,3.0,1.0,0.0
17499000.0,299.76,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,307.16,300.46,302.43,299.83,295.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,63982.42,0.0,13489.21,1.0,284.7,293.03,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11546.99,0.0,339.71,2275.33,0.0,2463.43,0.55,1.0,0.0,3.0,1.0,0.0
17499300.0,299.76,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,307.15,300.45,302.43,299.84,295.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,63971.61,0.0,13489.21,1.0,284.7,293.03,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11546.03,0.0,339.71,2275.33,0.0,2452.81,0.55,1.0,0.0,3.0,1.0,0.0
17499600.0,299.76,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.18,1.0,1.0,2.66,295.18,291.15,307.15,300.45,302.43,299.84,295.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,63969.39,0.0,13489.22,1.0,284.7,293.03,302.59,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11546.05,0.0,339.71,2275.33,0.0,2447.57,0.55,1.0,0.0,3.0,1.0,0.0
17499900.0,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.15,300.45,302.45,299.86,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64003.26,0.0,13489.21,1.0,284.7,293.03,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11549.57,0.0,339.71,2275.33,0.0,2447.09,0.55,1.0,0.0,3.0,1.0,0.0
17500200.0,299.78,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.15,300.45,302.45,299.87,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64023.23,0.0,13489.21,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11551.73,0.0,339.71,2275.33,0.0,2447.74,0.55,1.0,0.0,3.0,1.0,0.0
17500500.0,299.78,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.15,300.45,302.46,299.88,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64039.16,0.0,13489.2,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11553.39,0.0,339.71,2275.33,0.0,2448.34,0.55,1.0,0.0,3.0,1.0,0.0
17500800.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.17,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.15,300.45,302.46,299.89,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64053.29,0.0,13489.21,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11554.85,0.0,339.71,2275.33,0.0,2448.85,0.55,1.0,0.0,3.0,1.0,0.0
17501100.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.17,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.15,300.45,302.47,299.89,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64066.44,0.0,13489.23,1.0,284.7,293.04,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11556.2,0.0,339.71,2275.33,0.0,2449.32,0.55,1.0,0.0,3.0,1.0,0.0
17501400.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.15,300.45,302.47,299.9,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64079.11,0.0,13489.24,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11557.5,0.0,339.71,2275.33,0.0,2449.77,0.55,1.0,0.0,3.0,1.0,0.0
17501700.0,299.78,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.2,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.2,1.0,1.0,2.66,295.2,291.15,307.15,300.45,302.48,299.91,295.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64091.14,0.0,13489.26,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11558.74,0.0,339.71,2275.33,0.0,2450.19,0.55,1.0,0.0,3.0,1.0,0.0
17502000.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.15,300.45,302.48,299.91,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64102.83,0.0,13489.27,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11559.94,0.0,339.71,2275.33,0.0,2450.6,0.55,1.0,0.0,3.0,1.0,0.0
17502300.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.15,300.45,302.48,299.92,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64113.98,0.0,13489.27,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11561.09,0.0,339.71,2275.33,0.0,2450.99,0.55,1.0,0.0,3.0,1.0,0.0
17502600.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.15,300.45,302.49,299.93,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64124.8,0.0,13489.27,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11562.2,0.0,339.71,2275.33,0.0,2451.36,0.55,1.0,0.0,3.0,1.0,0.0
17502900.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.15,300.45,302.49,299.93,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.58,410.0,64134.87,0.0,13489.25,1.0,284.71,293.05,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11563.24,0.0,339.71,2275.33,0.0,2451.72,0.55,1.0,0.0,3.0,1.0,0.0
17503200.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.15,300.45,302.5,299.94,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,64143.89,0.0,13489.22,1.0,284.71,293.06,302.59,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11564.21,0.0,339.71,2275.33,0.0,2451.75,0.55,1.0,0.0,3.0,1.0,0.0
17503500.0,299.78,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,307.17,300.42,302.51,299.94,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,64116.17,0.0,13489.18,1.0,284.71,293.05,302.58,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11560.18,0.0,339.71,2275.33,0.0,2431.88,0.55,1.0,0.0,3.0,1.0,0.0
17503800.0,299.77,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,307.21,300.34,302.52,299.95,295.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,64017.99,0.0,13489.13,1.0,284.7,293.04,302.57,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11547.59,0.0,339.71,2275.33,0.0,2358.78,0.55,1.0,0.0,3.0,1.0,0.0
17504100.0,299.77,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,295.15,291.15,307.28,300.23,302.55,299.94,295.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,63854.56,0.0,13489.06,1.0,284.7,293.01,302.56,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11528.87,0.0,339.71,2275.33,0.0,2239.23,0.55,1.0,0.0,3.0,1.0,0.0
17504400.0,299.76,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.1,1.0,1.0,2.66,295.1,291.15,307.37,300.09,302.57,299.94,295.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,63635.2,0.0,13488.98,1.0,284.7,292.98,302.56,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11505.29,0.0,339.71,2275.33,0.0,2090.06,0.55,1.0,0.0,3.0,1.0,0.0
17504700.0,299.74,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.04,1.0,1.0,2.66,295.04,291.15,307.48,299.93,302.61,299.93,295.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,63372.11,0.0,13488.9,1.0,284.69,292.94,302.55,305.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11478.04,0.0,339.71,2275.33,0.0,1928.06,0.55,1.0,0.0,3.0,1.0,0.0
17505000.0,299.73,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,294.98,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.98,1.0,1.0,2.66,294.98,291.15,307.59,299.76,302.64,299.92,294.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,63080.05,0.0,13488.82,1.0,284.68,292.9,302.55,305.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11448.53,0.0,339.71,2275.33,0.0,1767.73,0.55,1.0,0.0,3.0,1.0,0.0
17505300.0,299.71,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,307.7,299.6,302.67,299.91,294.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,62777.62,0.0,13488.75,1.0,284.68,292.85,302.55,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11418.49,0.0,339.71,2275.33,0.0,1620.52,0.55,1.0,0.0,3.0,1.0,0.0
17505600.0,299.69,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,307.82,299.45,302.7,299.9,294.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,62490.47,0.0,13488.68,1.0,284.67,292.81,302.45,305.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11362.15,0.0,339.71,2275.33,0.0,1629.58,0.55,1.0,0.0,3.0,1.0,0.0
17505900.0,299.67,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,307.92,299.33,302.73,299.89,294.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,62274.49,0.0,13488.62,1.0,284.66,292.77,302.33,305.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11306.78,0.0,339.71,2275.33,0.0,1643.5,0.55,1.0,0.0,3.0,1.0,0.0
17506200.0,299.66,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.53,300.12,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.75,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.75,1.0,1.0,2.66,294.75,291.15,308.02,299.25,302.76,299.88,294.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,62161.26,0.0,13488.57,1.0,284.66,292.75,302.25,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11273.86,0.0,339.71,2275.33,0.0,1647.62,0.55,1.0,0.0,3.0,1.0,0.0
17506500.0,299.65,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.72,1.0,1.0,2.66,294.72,291.15,308.1,299.23,302.78,299.87,294.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,62098.98,0.0,13488.53,1.0,284.66,292.74,302.23,305.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11260.71,0.0,339.71,2275.33,0.0,1637.28,0.55,1.0,0.0,3.0,1.0,0.0
17506800.0,299.64,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.72,1.0,1.0,2.66,294.72,291.15,308.15,299.29,302.8,299.86,294.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62107.84,0.0,13488.51,1.0,284.66,292.74,302.28,305.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11273.73,0.0,339.71,2275.33,0.0,1610.97,0.55,1.0,0.0,3.0,1.0,0.0
17507100.0,299.63,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,294.74,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.74,1.0,1.0,2.66,294.74,291.15,308.19,299.39,302.81,299.86,294.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,62172.62,0.0,13488.51,1.0,284.66,292.75,302.38,305.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11306.51,0.0,339.71,2275.33,0.0,1584.38,0.55,1.0,0.0,3.0,1.0,0.0
17507400.0,299.63,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.41,299.72,297.15,293.15,0.0,0.0,294.76,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.76,1.0,1.0,2.66,294.76,291.15,308.21,299.49,302.82,299.86,294.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,62261.0,0.0,13488.53,1.0,284.67,292.77,302.49,305.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11343.68,0.0,339.71,2275.33,0.0,1562.29,0.55,1.0,0.0,3.0,1.0,0.0
17507700.0,299.63,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,308.23,299.6,302.82,299.86,294.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,62367.81,0.0,13488.56,1.0,284.67,292.78,302.59,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11382.3,0.0,339.71,2275.33,0.0,1552.5,0.55,1.0,0.0,3.0,1.0,0.0
17508000.0,299.64,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.82,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.82,1.0,1.0,2.66,294.82,291.15,308.24,299.72,302.83,299.86,294.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,62492.87,0.0,13488.6,1.0,284.67,292.8,302.61,305.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11400.8,0.0,339.71,2275.33,0.0,1643.58,0.55,1.0,0.0,3.0,1.0,0.0
17508300.0,299.64,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,294.86,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.86,1.0,1.0,2.66,294.86,291.15,308.24,299.84,302.83,299.86,294.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,62632.14,0.0,13488.65,1.0,284.67,292.82,302.61,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11415.16,0.0,339.71,2275.33,0.0,1744.05,0.55,1.0,0.0,3.0,1.0,0.0
17508600.0,299.64,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,308.24,299.95,302.83,299.86,294.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,62824.73,0.0,13488.71,1.0,284.68,292.85,302.62,305.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11434.48,0.0,339.71,2275.33,0.0,1851.09,0.55,1.0,0.0,3.0,1.0,0.0
17508900.0,299.65,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,308.23,300.07,302.83,299.87,294.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,63043.21,0.0,13488.77,1.0,284.68,292.89,302.62,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11456.79,0.0,339.71,2275.33,0.0,1964.17,0.55,1.0,0.0,3.0,1.0,0.0
17509200.0,299.65,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,295.0,291.15,308.22,300.17,302.83,299.87,295.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,63264.68,0.0,13488.83,1.0,284.69,292.92,302.62,305.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11479.33,0.0,339.71,2275.33,0.0,2080.14,0.55,1.0,0.0,3.0,1.0,0.0
17509500.0,299.66,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,295.04,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,295.04,1.0,1.0,2.66,295.04,291.15,308.2,300.28,302.83,299.88,295.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,63484.15,0.0,13488.89,1.0,284.69,292.95,302.62,306.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11501.62,0.0,339.71,2275.33,0.0,2196.39,0.55,1.0,0.0,3.0,1.0,0.0
17509800.0,299.66,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,308.18,300.37,302.83,299.89,295.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,63696.79,0.0,13488.94,1.0,284.7,292.98,302.62,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11523.13,0.0,339.71,2275.33,0.0,2309.76,0.55,1.0,0.0,3.0,1.0,0.0
17510100.0,299.67,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,308.17,300.46,302.83,299.89,295.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,63898.38,0.0,13488.98,1.0,284.7,293.02,302.61,306.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11543.42,0.0,339.71,2275.33,0.0,2417.26,0.55,1.0,0.0,3.0,1.0,0.0
17510400.0,299.67,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.17,1.0,1.0,2.66,295.17,291.15,308.15,300.53,302.83,299.9,295.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,64084.22,0.0,13489.0,1.0,284.71,293.04,302.61,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11561.99,0.0,339.71,2275.33,0.0,2514.94,0.55,1.0,0.0,3.0,1.0,0.0
17510700.0,299.68,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.21,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.21,1.0,1.0,2.66,295.21,291.15,308.14,300.59,302.83,299.91,295.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,64263.21,0.0,13489.0,1.0,284.71,293.07,302.61,306.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11580.07,0.0,339.71,2275.33,0.0,2605.79,0.55,1.0,0.0,3.0,1.0,0.0
17511000.0,299.69,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,308.14,300.66,302.84,299.92,295.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,64443.19,0.0,13488.96,1.0,284.71,293.1,302.61,306.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11598.57,0.0,339.71,2275.33,0.0,2696.81,0.55,1.0,0.0,3.0,1.0,0.0
17511300.0,299.69,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.28,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,295.28,1.0,1.0,2.66,295.28,291.15,308.14,300.72,302.84,299.93,295.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,64616.93,0.0,13488.9,1.0,284.72,293.12,302.61,306.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11616.39,0.0,339.71,2275.33,0.0,2785.89,0.55,1.0,0.0,3.0,1.0,0.0
17511600.0,299.7,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.32,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.32,1.0,1.0,2.66,295.32,291.15,308.13,300.77,302.85,299.95,295.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,64774.42,0.0,13488.82,1.0,284.72,293.15,302.61,306.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11632.3,0.0,339.71,2275.33,0.0,2867.44,0.55,1.0,0.0,3.0,1.0,0.0
17511900.0,299.7,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.35,1.0,1.0,2.66,295.35,291.15,308.11,300.81,302.85,299.96,295.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,64907.29,0.0,13488.73,1.0,284.72,293.17,302.6,306.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11645.42,0.0,339.71,2275.33,0.0,2935.91,0.55,1.0,0.0,3.0,1.0,0.0
17512200.0,299.7,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.37,1.0,1.0,2.66,295.37,291.15,308.08,300.84,302.84,299.96,295.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,65005.12,0.0,13488.63,1.0,284.72,293.18,302.6,306.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11654.61,0.0,339.71,2275.33,0.0,2984.42,0.55,1.0,0.0,3.0,1.0,0.0
17512500.0,299.7,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.38,1.0,1.0,2.66,295.38,291.15,308.02,300.85,302.82,299.97,295.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,65057.71,0.0,13488.54,1.0,284.73,293.19,302.59,306.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11658.81,0.0,339.71,2275.33,0.0,3006.42,0.55,1.0,0.0,3.0,1.0,0.0
17512800.0,299.7,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.38,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.38,1.0,1.0,2.66,295.38,291.15,307.93,300.83,302.79,299.97,295.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,65054.79,0.0,13488.45,1.0,284.73,293.19,302.59,306.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11656.98,0.0,339.71,2275.33,0.0,2995.06,0.55,1.0,0.0,3.0,1.0,0.0
17513100.0,299.69,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.37,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.37,1.0,1.0,2.66,295.37,291.15,307.81,300.78,302.75,299.97,295.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,64986.22,0.0,13488.37,1.0,284.72,293.18,302.58,306.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11648.12,0.0,339.71,2275.33,0.0,2944.94,0.55,1.0,0.0,3.0,1.0,0.0
17513400.0,299.68,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.35,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,295.35,1.0,1.0,2.66,295.35,291.15,307.64,300.71,302.69,299.96,295.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,64842.2,0.0,13488.3,1.0,284.72,293.16,302.57,306.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11631.29,0.0,339.71,2275.33,0.0,2851.67,0.55,1.0,0.0,3.0,1.0,0.0
17513700.0,299.67,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,295.31,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.31,1.0,1.0,2.66,295.31,291.15,307.42,300.6,302.6,299.95,295.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.81,410.0,64610.77,0.0,13488.25,1.0,284.72,293.13,302.56,306.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11605.45,0.0,339.71,2275.33,0.0,2711.95,0.55,1.0,0.0,3.0,1.0,0.0
17514000.0,299.65,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,299.78,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,307.15,300.45,302.5,299.94,295.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,64281.18,0.0,13488.23,1.0,284.71,293.08,302.55,305.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11569.65,0.0,339.71,2275.33,0.0,2526.12,0.55,1.0,0.0,3.0,1.0,0.0
17514300.0,299.62,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.17,1.0,1.0,2.66,295.17,291.15,306.83,300.27,302.37,299.91,295.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,63871.98,0.0,13488.21,1.0,284.7,293.02,302.54,305.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11526.89,0.0,339.71,2275.33,0.0,2312.52,0.55,1.0,0.0,3.0,1.0,0.0
17514600.0,299.59,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,306.47,300.09,302.22,299.88,295.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,63417.95,0.0,13488.22,1.0,284.69,292.95,302.54,305.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11480.99,0.0,339.71,2275.33,0.0,2103.14,0.55,1.0,0.0,3.0,1.0,0.0
17514900.0,299.55,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,295.0,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,295.0,1.0,1.0,2.66,294.99,291.15,306.08,299.91,302.06,299.85,294.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,62926.35,0.0,13488.42,1.0,284.68,292.88,302.54,305.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11431.63,0.0,339.71,2275.33,0.0,1904.69,0.55,1.0,0.0,3.0,1.0,0.0
17515200.0,299.51,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,299.66,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,305.67,299.72,301.89,299.82,294.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,62402.25,0.0,13488.92,1.0,284.67,292.8,302.55,305.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11379.18,0.0,339.71,2275.33,0.0,1718.08,0.55,1.0,0.0,3.0,1.0,0.0
17515500.0,299.47,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,305.23,299.52,301.71,299.78,294.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,61849.72,0.0,13489.37,1.0,284.66,292.71,302.51,305.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11315.88,0.0,339.71,2275.33,0.0,1603.3,0.55,1.0,0.0,3.0,1.0,0.0
17515800.0,299.43,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.69,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.69,1.0,1.0,2.66,294.69,291.15,304.78,299.32,301.52,299.74,294.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.5,410.0,61276.4,0.0,13489.59,1.0,284.64,292.63,302.33,305.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11209.56,0.0,339.71,2275.33,0.0,1632.26,0.55,1.0,0.0,3.0,1.0,0.0
17516100.0,299.38,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,304.31,299.11,301.33,299.69,294.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.56,410.0,60679.98,0.0,13489.36,1.0,284.63,292.53,302.12,305.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11095.94,0.0,339.71,2275.33,0.0,1660.23,0.55,1.0,0.0,3.0,1.0,0.0
17516400.0,299.33,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,303.84,298.9,301.13,299.65,294.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.54,410.0,60065.98,0.0,13489.43,1.0,284.61,292.44,301.91,305.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10980.03,0.0,339.71,2275.33,0.0,1687.69,0.55,1.0,0.0,3.0,1.0,0.0
17516700.0,299.28,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.66,294.34,291.15,303.36,298.69,300.93,299.6,294.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.31,410.0,59439.34,0.0,13490.44,1.0,284.6,292.34,301.69,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10862.61,0.0,339.71,2275.33,0.0,1715.11,0.55,1.0,0.0,3.0,1.0,0.0
17517000.0,299.23,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,302.88,298.47,300.73,299.55,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,0.65,0.0,296.16,410.0,58801.69,0.0,13491.09,1.0,284.58,292.24,301.48,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10744.16,0.0,339.71,2275.33,0.0,1742.22,0.55,1.0,0.0,3.0,1.0,0.0
17517300.0,299.18,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,302.41,298.25,300.54,299.5,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.24,410.0,58157.57,0.0,13490.74,1.0,284.57,292.14,301.26,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10625.48,0.0,339.71,2275.33,0.0,1768.74,0.55,1.0,0.0,3.0,1.0,0.0
17517600.0,299.13,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,301.95,298.03,300.34,299.46,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.38,410.0,57513.1,0.0,13490.12,1.0,284.55,292.04,301.04,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10507.61,0.0,339.71,2275.33,0.0,1794.27,0.55,1.0,0.0,3.0,1.0,0.0
17517900.0,299.07,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,301.47,297.82,300.14,299.41,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.48,410.0,56867.89,0.0,13489.72,1.0,284.54,291.94,300.83,303.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10391.37,0.0,339.71,2275.33,0.0,1817.22,0.55,1.0,0.0,3.0,1.0,0.0
17518200.0,299.02,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,300.96,297.61,299.92,299.35,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.49,410.0,56216.14,0.0,13489.67,1.0,284.52,291.84,300.62,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10276.46,0.0,339.71,2275.33,0.0,1838.84,0.55,1.0,0.0,3.0,1.0,0.0
17518500.0,298.97,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,300.42,297.41,299.7,299.3,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,55557.46,0.0,13489.8,1.0,284.5,291.74,300.41,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10161.62,0.0,339.71,2275.33,0.0,1860.56,0.55,1.0,0.0,3.0,1.0,0.0
