time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17518800.0,298.91,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,299.86,297.19,299.47,299.25,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.44,410.0,54889.91,0.0,13489.87,1.0,284.49,291.64,300.2,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10045.7,0.0,339.71,2275.33,0.0,1882.8,0.55,1.0,0.0,3.0,1.0,0.0
17519100.0,298.86,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,299.3,296.98,299.24,299.2,293.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.46,410.0,54215.18,0.0,13489.78,1.0,284.47,291.53,299.98,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9928.45,0.0,339.71,2275.33,0.0,1906.22,0.55,1.0,0.0,3.0,1.0,0.0
17519400.0,298.92,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,298.75,296.76,298.75,299.24,294.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.19,410.0,58415.98,0.0,13467.89,1.0,284.56,292.17,299.83,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10247.29,0.0,339.71,2275.33,0.0,2088.64,0.55,1.0,0.0,3.0,1.0,0.0
17519700.0,298.91,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,298.21,296.53,298.21,299.24,293.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.25,410.0,57391.68,0.0,13467.63,1.0,284.53,292.02,299.54,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10074.09,0.0,339.71,2275.33,0.0,2176.08,0.55,1.0,0.0,3.0,1.0,0.0
17520000.0,298.85,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,297.7,296.3,297.7,299.18,293.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.3,410.0,56353.33,0.0,13467.39,1.0,284.51,291.86,299.3,302.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9916.58,0.0,339.71,2275.33,0.0,2188.63,0.55,1.0,0.0,3.0,1.0,0.0
17520300.0,298.78,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,297.23,296.07,297.23,299.12,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.35,410.0,55316.74,0.0,13467.17,1.0,284.49,291.7,299.07,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9762.29,0.0,339.71,2275.33,0.0,2199.03,0.55,1.0,0.0,3.0,1.0,0.0
17520600.0,298.71,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,296.81,295.85,296.81,299.05,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.39,410.0,54298.27,0.0,13467.0,1.0,284.46,291.54,298.85,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9611.8,0.0,339.71,2275.33,0.0,2206.69,0.55,1.0,0.0,3.0,1.0,0.0
17520900.0,298.63,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,296.44,295.63,296.44,298.98,292.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.42,410.0,53315.54,0.0,13466.87,1.0,284.44,291.39,298.63,301.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9467.64,0.0,339.71,2275.33,0.0,2210.94,0.55,1.0,0.0,3.0,1.0,0.0
17521200.0,298.56,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,296.15,295.42,296.15,298.91,292.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.44,410.0,52386.57,0.0,13466.78,1.0,284.42,291.25,298.42,301.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9332.25,0.0,339.71,2275.33,0.0,2211.7,0.55,1.0,0.0,3.0,1.0,0.0
17521500.0,299.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.49,303.15,295.93,295.25,298.63,298.72,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.92,405.89,106.7,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,300.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.49,303.15,295.77,295.13,298.63,298.72,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,13.91,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.49,303.15,295.66,295.05,298.63,298.72,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.35,410.0,11.58,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,300.44,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.5,303.15,295.6,295.01,298.63,298.72,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.23,410.0,10.78,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,300.5,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.54,303.15,295.58,295.0,298.62,298.72,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.36,410.0,8.73,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,300.55,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,295.59,295.02,298.62,298.72,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.88,410.0,6.85,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,300.61,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.53,303.15,295.62,295.05,298.62,298.72,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.41,410.0,6.03,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,300.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,295.66,295.09,298.62,298.72,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.34,410.0,5.21,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,300.65,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,295.72,295.14,298.62,298.72,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.98,410.0,4.08,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,300.66,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,295.77,295.19,298.62,298.72,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.94,410.0,3.61,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,300.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,295.82,295.23,298.62,298.72,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.29,410.0,3.16,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,300.67,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,295.85,295.25,298.62,298.72,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.57,410.0,2.69,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,300.68,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.52,303.15,295.87,295.26,298.62,298.72,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.03,410.0,2.3,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,300.68,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.52,303.15,295.9,295.28,298.62,298.72,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,1.96,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,300.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.52,303.15,295.93,295.3,298.62,298.72,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,1.63,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,300.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.52,303.15,295.97,295.32,298.62,298.72,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,1.39,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,300.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,294.52,303.15,296.0,295.34,298.62,298.72,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,1.2,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,300.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.03,295.36,298.62,298.72,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,1.57,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.06,295.37,298.62,298.72,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.9,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.55,303.15,296.09,295.39,298.62,298.72,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.96,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,300.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.55,303.15,296.12,295.4,298.62,298.72,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.65,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,300.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.55,303.15,296.13,295.41,298.62,298.72,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.5,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,300.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,294.55,303.15,296.15,295.42,298.62,298.72,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.46,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.55,303.15,296.15,295.42,298.62,298.72,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.39,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.55,303.15,296.15,295.42,298.62,298.72,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.34,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.55,303.15,296.15,295.42,298.62,298.72,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.56,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.55,303.15,296.15,295.42,298.62,298.72,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.08,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,300.69,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.29,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,300.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.12,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,300.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,300.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.12,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,300.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,300.68,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.08,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,300.67,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,300.67,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,300.67,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,300.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,300.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,300.66,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,300.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,300.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,300.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,300.65,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,300.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,300.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,294.54,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,300.64,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.53,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,300.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.53,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,300.63,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.53,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,300.63,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.53,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,300.62,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,300.61,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,294.52,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,300.61,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.51,303.15,296.15,295.42,298.62,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,300.61,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.5,303.15,296.15,295.42,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,300.61,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,294.49,303.15,296.15,295.42,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,300.61,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.45,303.15,296.15,295.42,298.63,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,300.61,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,294.48,303.15,296.15,295.42,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.1,410.0,0.2,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,300.6,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,296.15,295.42,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,300.6,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,296.15,295.42,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,300.6,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.46,303.15,296.15,295.42,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.29,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,300.59,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,296.13,295.42,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.12,410.0,0.1,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,300.59,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,296.08,295.41,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.04,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,300.59,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,295.99,295.38,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.12,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,300.58,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.47,303.15,295.89,295.36,298.63,298.72,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,0.24,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,300.58,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,294.46,303.15,295.77,295.33,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,300.58,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.44,303.15,295.65,295.29,298.63,298.73,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,300.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,294.39,303.15,295.53,295.26,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,300.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.38,303.15,295.41,295.23,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,300.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.38,303.15,295.31,295.2,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,300.56,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.38,303.15,295.22,295.17,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,300.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.38,303.15,295.17,295.16,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,300.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
