time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17543100.0,300.55,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,300.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,300.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,300.54,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,300.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,300.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,294.37,303.15,295.15,295.15,298.64,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,300.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,300.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,300.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,300.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,300.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.16,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.36,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.35,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,300.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.35,303.15,295.15,295.15,298.65,298.73,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,300.48,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.34,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,300.48,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.34,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,300.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,300.5,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,300.5,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.22,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,300.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,300.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,300.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,300.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,300.48,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,300.47,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,300.47,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,300.47,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.33,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,300.47,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,295.15,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,300.46,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,295.14,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,300.46,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,295.1,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,300.46,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,295.04,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,300.45,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.97,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.03,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,300.45,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.89,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,300.45,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.8,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,300.45,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.71,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,300.45,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.63,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.55,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.49,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.45,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.44,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.32,303.15,295.15,294.44,298.65,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.31,303.15,295.14,294.43,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,300.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,294.31,303.15,295.13,294.42,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,300.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.31,303.15,295.11,294.4,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,300.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.31,303.15,295.1,294.39,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,300.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.31,303.15,295.09,294.38,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,300.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.31,303.15,295.08,294.37,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,300.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.31,303.15,295.08,294.37,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.3,303.15,295.08,294.37,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.3,303.15,295.09,294.38,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.3,303.15,295.11,294.41,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.15,294.44,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.2,294.49,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.26,294.55,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.33,294.62,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.41,294.7,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,300.43,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.5,294.78,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,300.44,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.59,294.87,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.05,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,300.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.68,294.96,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,300.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.29,303.15,295.78,295.06,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,300.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.28,303.15,295.88,295.15,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,300.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.28,303.15,295.97,295.25,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,300.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.28,303.15,296.06,295.34,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,300.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.28,303.15,296.15,295.42,298.66,298.74,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,299.48,297.15,293.15,0.0,0.0,296.07,1.0,0.96,0.53,299.81,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.41,299.65,297.15,293.15,0.0,0.0,296.07,1.0,0.99,0.56,299.44,297.15,293.15,0.0,0.0,296.07,1.0,0.95,2.66,296.07,291.15,296.23,295.48,296.23,299.65,296.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.65,0.0,298.46,410.0,813.38,0.0,13466.69,1.0,284.42,291.25,298.59,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,299.18,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,296.32,295.5,296.32,299.35,294.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.88,0.65,0.0,298.45,410.0,22549.22,0.0,13466.73,1.0,284.71,293.72,300.52,301.86,293.15,293.15,283.15,2865.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.73,0.96,0.03,5.28,4.13,1.16,0.0,0.0,0.0,7706.62,0.0,22.87,2276.1,0.0,186.15,0.22,1.0,0.0,3.0,1.0,0.0
17565300.0,298.69,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,296.4,295.49,296.4,298.92,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.9,0.65,0.0,298.45,410.0,43071.58,0.0,13466.74,1.0,284.48,291.76,298.77,301.14,293.15,293.15,283.15,10870.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.84,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8600.85,0.0,159.51,2275.33,0.0,1454.11,0.43,1.0,0.0,3.0,1.0,0.0
17565600.0,298.49,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,296.48,295.44,296.48,298.72,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.65,0.0,298.45,410.0,49384.89,0.0,13466.74,1.0,284.44,291.4,298.52,301.16,293.15,293.15,283.15,15406.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9080.33,0.0,269.04,2275.33,0.0,1877.29,0.51,1.0,0.0,3.0,1.0,0.0
17565900.0,298.4,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,296.57,295.38,296.57,298.63,292.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,51180.77,0.0,13466.74,1.0,284.42,291.26,298.41,301.15,293.15,293.15,283.15,17120.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9215.67,0.0,315.12,2275.33,0.0,2066.38,0.54,1.0,0.0,3.0,1.0,0.0
17566200.0,298.35,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,296.65,295.3,296.65,298.57,292.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,51508.43,0.0,13466.73,1.0,284.4,291.17,298.31,301.07,293.15,293.15,283.15,17708.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9222.38,0.0,331.5,2275.33,0.0,2133.27,0.55,1.0,0.0,3.0,1.0,0.0
17566500.0,298.32,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.72,1.0,1.0,2.66,292.72,291.15,296.73,295.22,296.73,298.54,292.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,51352.17,0.0,13466.73,1.0,284.39,291.1,298.22,300.97,293.15,293.15,283.15,17904.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9186.86,0.0,337.0,2275.33,0.0,2155.69,0.55,1.0,0.0,3.0,1.0,0.0
17566800.0,298.29,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,296.82,295.14,296.82,298.51,292.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,51054.21,0.0,13466.74,1.0,284.39,291.04,298.14,300.87,293.15,293.15,283.15,17967.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9139.83,0.0,338.79,2275.33,0.0,2161.49,0.55,1.0,0.0,3.0,1.0,0.0
17567100.0,298.28,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,296.9,295.07,296.9,298.49,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.44,410.0,50751.84,0.0,13466.76,1.0,284.38,290.99,298.07,300.78,293.15,293.15,283.15,17989.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9094.74,0.0,339.4,2275.33,0.0,2159.5,0.55,1.0,0.0,3.0,1.0,0.0
