time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17567400.0,298.28,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,296.98,295.01,296.98,298.47,292.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.44,410.0,50513.21,0.0,13466.79,1.0,284.37,290.95,298.01,300.71,293.15,293.15,283.15,17996.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9059.45,0.0,339.61,2275.33,0.0,2152.27,0.55,1.0,0.0,3.0,1.0,0.0
17567700.0,298.29,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,297.07,294.98,297.07,298.46,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,50385.11,0.0,13466.81,1.0,284.37,290.93,297.98,300.67,293.15,293.15,283.15,17998.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9039.99,0.0,339.68,2275.33,0.0,2141.11,0.55,1.0,0.0,3.0,1.0,0.0
17568000.0,298.3,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,297.15,294.99,297.15,298.46,292.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,50408.68,0.0,13466.83,1.0,284.37,290.93,297.98,300.67,293.15,293.15,283.15,17999.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9041.88,0.0,339.7,2275.33,0.0,2126.28,0.55,1.0,0.0,3.0,1.0,0.0
17568300.0,298.33,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,297.21,295.01,297.21,298.46,292.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,50497.05,0.0,13466.82,1.0,284.37,290.94,298.01,300.7,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9055.71,0.0,339.71,2275.33,0.0,2122.58,0.55,1.0,0.0,3.0,1.0,0.0
17568600.0,298.37,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,297.24,295.02,297.24,298.48,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.44,410.0,50546.72,0.0,13466.76,1.0,284.37,290.95,298.02,300.71,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9063.27,0.0,339.71,2275.33,0.0,2125.96,0.55,1.0,0.0,3.0,1.0,0.0
17568900.0,298.41,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,297.24,295.02,297.24,298.49,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.46,410.0,50565.56,0.0,13466.67,1.0,284.37,290.95,298.02,300.72,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9066.12,0.0,339.71,2275.33,0.0,2128.9,0.55,1.0,0.0,3.0,1.0,0.0
17569200.0,298.45,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,297.22,295.02,297.22,298.5,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.48,410.0,50559.83,0.0,13466.58,1.0,284.37,290.95,298.02,300.72,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9065.4,0.0,339.71,2275.33,0.0,2131.15,0.55,1.0,0.0,3.0,1.0,0.0
17569500.0,298.48,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,297.19,295.02,297.19,298.51,292.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.5,410.0,50535.85,0.0,13466.5,1.0,284.37,290.95,298.02,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9062.05,0.0,339.71,2275.33,0.0,2132.8,0.55,1.0,0.0,3.0,1.0,0.0
17569800.0,298.52,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,297.15,295.01,297.15,298.52,292.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.52,410.0,50499.93,0.0,13466.41,1.0,284.37,290.94,298.01,300.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9056.95,0.0,339.71,2275.33,0.0,2133.9,0.55,1.0,0.0,3.0,1.0,0.0
17570100.0,298.55,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,297.11,295.0,297.11,298.53,292.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.54,410.0,50458.52,0.0,13466.33,1.0,284.37,290.94,298.0,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9051.01,0.0,339.71,2275.33,0.0,2134.39,0.55,1.0,0.0,3.0,1.0,0.0
17570400.0,298.58,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,297.08,294.99,297.08,298.54,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,50418.42,0.0,13466.24,1.0,284.37,290.93,297.99,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9045.23,0.0,339.71,2275.33,0.0,2134.26,0.55,1.0,0.0,3.0,1.0,0.0
17570700.0,298.6,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,297.06,294.98,297.06,298.55,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,50386.48,0.0,13466.15,1.0,284.37,290.93,297.98,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9040.56,0.0,339.71,2275.33,0.0,2133.45,0.55,1.0,0.0,3.0,1.0,0.0
17571000.0,298.63,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,297.06,294.98,297.06,298.56,292.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,50370.25,0.0,13466.08,1.0,284.37,290.92,297.98,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.09,0.0,339.71,2275.33,0.0,2132.09,0.55,1.0,0.0,3.0,1.0,0.0
17571300.0,298.65,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,297.09,294.98,297.09,298.58,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,50375.2,0.0,13466.04,1.0,284.37,290.92,297.98,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.61,0.0,339.71,2275.33,0.0,2129.97,0.55,1.0,0.0,3.0,1.0,0.0
17571600.0,298.67,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,297.15,294.99,297.15,298.59,292.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,50408.22,0.0,13466.03,1.0,284.37,290.93,297.99,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.1,0.0,339.71,2275.33,0.0,2127.29,0.55,1.0,0.0,3.0,1.0,0.0
17571900.0,298.69,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,297.27,295.03,297.27,298.6,292.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,50585.28,0.0,13466.03,1.0,284.37,290.95,298.02,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9065.67,0.0,339.71,2275.33,0.0,2112.26,0.55,1.0,0.0,3.0,1.0,0.0
17572200.0,298.72,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,297.46,295.11,297.46,298.62,292.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,50981.62,0.0,13466.04,1.0,284.38,291.01,298.11,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9120.75,0.0,339.71,2275.33,0.0,2092.74,0.55,1.0,0.0,3.0,1.0,0.0
17572500.0,298.75,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,297.71,295.24,297.71,298.64,292.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,51552.16,0.0,13466.06,1.0,284.39,291.1,298.24,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9201.52,0.0,339.71,2275.33,0.0,2077.33,0.55,1.0,0.0,3.0,1.0,0.0
17572800.0,298.79,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,298.0,295.4,298.0,298.67,292.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52250.91,0.0,13466.08,1.0,284.41,291.2,298.39,301.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9301.44,0.0,339.71,2275.33,0.0,2066.01,0.55,1.0,0.0,3.0,1.0,0.0
17573100.0,298.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,298.32,295.57,298.32,298.71,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,53033.67,0.0,13466.1,1.0,284.43,291.32,298.57,301.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9414.33,0.0,339.71,2275.33,0.0,2058.06,0.55,1.0,0.0,3.0,1.0,0.0
17573400.0,298.87,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,298.65,295.75,298.65,298.74,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,53862.15,0.0,13466.12,1.0,284.45,291.45,298.75,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9534.48,0.0,339.71,2275.33,0.0,2053.06,0.55,1.0,0.0,3.0,1.0,0.0
17573700.0,298.84,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,298.98,295.93,298.77,298.72,292.62,1.0,1.0,0.1,0.1,0.9,0.1,5.68,0.64,5.03,-0.56,1.0,0.65,0.0,270.54,410.0,50716.27,0.0,13462.66,1.0,284.38,290.98,298.89,301.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9329.65,0.0,339.71,2275.33,0.0,1991.75,0.55,1.0,0.0,3.0,1.0,0.0
17574000.0,298.79,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,299.3,296.1,298.81,298.67,292.6,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.76,4.93,-0.5,1.0,0.65,0.0,289.59,410.0,50585.04,0.0,13478.98,1.0,284.38,290.97,299.08,301.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9375.9,0.0,339.71,2275.33,0.0,1824.17,0.55,1.0,0.0,3.0,1.0,0.0
17574300.0,298.78,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,299.59,296.26,298.86,298.65,292.58,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.4,1.0,0.65,0.0,293.58,410.0,50523.02,0.0,13482.84,1.0,284.38,290.96,299.25,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9418.12,0.0,339.71,2275.33,0.0,1787.58,0.55,1.0,0.0,3.0,1.0,0.0
17574600.0,298.77,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,299.84,296.39,298.91,298.65,292.57,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.33,1.0,0.65,0.0,294.62,410.0,50489.11,0.0,13484.0,1.0,284.38,290.96,299.38,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9451.5,0.0,339.71,2275.33,0.0,1764.36,0.55,1.0,0.0,3.0,1.0,0.0
17574900.0,298.78,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.56,1.0,1.0,2.66,292.56,291.15,300.03,296.48,298.96,298.65,292.56,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.27,1.0,0.65,0.0,295.18,410.0,50458.78,0.0,13484.69,1.0,284.39,290.95,299.48,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9475.56,0.0,339.71,2275.33,0.0,1751.05,0.55,1.0,0.0,3.0,1.0,0.0
17575200.0,298.78,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,300.15,296.53,298.98,298.65,292.55,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.2,1.0,0.65,0.0,295.58,410.0,50409.46,0.0,13485.25,1.0,284.38,290.95,299.53,302.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9486.59,0.0,339.71,2275.33,0.0,1749.09,0.55,1.0,0.0,3.0,1.0,0.0
17575500.0,298.78,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,300.23,296.56,299.0,298.65,292.54,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.14,4.55,-0.14,1.0,0.65,0.0,295.88,410.0,50352.52,0.0,13485.7,1.0,284.38,290.94,299.56,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9488.77,0.0,339.71,2275.33,0.0,1744.95,0.55,1.0,0.0,3.0,1.0,0.0
17575800.0,298.77,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,300.32,296.58,299.02,298.65,292.53,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.07,1.0,0.65,0.0,296.1,410.0,50311.46,0.0,13486.02,1.0,284.38,290.93,299.58,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9492.54,0.0,339.71,2275.33,0.0,1736.71,0.55,1.0,0.0,3.0,1.0,0.0
17576100.0,298.77,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,300.4,296.61,299.04,298.65,292.52,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,0.0,1.0,0.65,0.0,296.28,410.0,50286.21,0.0,13486.25,1.0,284.38,290.93,299.61,302.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9497.59,0.0,339.71,2275.33,0.0,1729.16,0.55,1.0,0.0,3.0,1.0,0.0
17576400.0,298.77,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,300.48,296.64,299.08,298.65,292.54,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.06,1.0,0.65,0.0,296.38,410.0,50398.35,0.0,13486.58,1.0,284.39,290.94,299.64,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9512.98,0.0,339.71,2275.33,0.0,1725.65,0.55,1.0,0.0,3.0,1.0,0.0
17576700.0,298.78,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,300.57,296.66,299.13,298.66,292.57,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,1.0,0.65,0.0,296.45,410.0,50541.95,0.0,13486.89,1.0,284.39,290.97,299.66,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9531.58,0.0,339.71,2275.33,0.0,1726.32,0.55,1.0,0.0,3.0,1.0,0.0
17577000.0,298.78,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,292.6,291.15,300.65,296.69,299.18,298.67,292.6,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.24,0.18,1.0,0.65,0.0,296.55,410.0,50700.57,0.0,13486.95,1.0,284.39,290.99,299.69,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9551.26,0.0,339.71,2275.33,0.0,1728.17,0.55,1.0,0.0,3.0,1.0,0.0
17577300.0,298.78,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,300.73,296.71,299.22,298.68,292.63,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.65,0.0,296.61,410.0,50869.0,0.0,13487.08,1.0,284.4,291.02,299.71,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9571.68,0.0,339.71,2275.33,0.0,1730.65,0.55,1.0,0.0,3.0,1.0,0.0
17577600.0,298.78,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,300.82,296.74,299.27,298.68,292.66,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.65,0.0,296.62,410.0,51043.02,0.0,13487.31,1.0,284.4,291.04,299.74,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9592.54,0.0,339.71,2275.33,0.0,1733.52,0.55,1.0,0.0,3.0,1.0,0.0
17577900.0,298.79,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,300.9,296.76,299.32,298.69,292.7,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,1.0,0.65,0.0,296.66,410.0,51218.84,0.0,13487.42,1.0,284.4,291.07,299.76,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9613.51,0.0,339.71,2275.33,0.0,1736.58,0.55,1.0,0.0,3.0,1.0,0.0
17578200.0,298.79,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,300.98,296.79,299.36,298.7,292.73,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.05,0.37,1.0,0.65,0.0,296.7,410.0,51393.95,0.0,13487.46,1.0,284.41,291.1,299.79,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9634.39,0.0,339.71,2275.33,0.0,1739.7,0.55,1.0,0.0,3.0,1.0,0.0
17578500.0,298.79,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,301.07,296.81,299.41,298.71,292.76,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.41,1.0,0.65,0.0,296.74,410.0,51566.5,0.0,13487.45,1.0,284.41,291.12,299.81,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9655.03,0.0,339.71,2275.33,0.0,1742.76,0.55,1.0,0.0,3.0,1.0,0.0
17578800.0,298.79,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,301.15,296.83,299.45,298.72,292.79,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.65,0.0,296.77,410.0,51735.18,0.0,13487.48,1.0,284.42,291.15,299.83,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9675.3,0.0,339.71,2275.33,0.0,1745.68,0.55,1.0,0.0,3.0,1.0,0.0
17579100.0,298.79,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,301.23,296.86,299.5,298.72,292.83,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.65,0.0,296.79,410.0,51899.19,0.0,13487.54,1.0,284.42,291.17,299.86,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9695.16,0.0,339.71,2275.33,0.0,1748.44,0.55,1.0,0.0,3.0,1.0,0.0
17579400.0,298.78,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,301.32,296.88,299.54,298.73,292.86,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.65,0.0,296.79,410.0,52057.7,0.0,13487.64,1.0,284.42,291.2,299.88,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9714.51,0.0,339.71,2275.33,0.0,1750.97,0.55,1.0,0.0,3.0,1.0,0.0
17579700.0,298.78,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,301.4,296.9,299.58,298.74,292.89,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.79,410.0,52210.48,0.0,13487.72,1.0,284.43,291.22,299.9,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9733.35,0.0,339.71,2275.33,0.0,1753.29,0.55,1.0,0.0,3.0,1.0,0.0
17580000.0,298.78,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,301.48,296.93,299.62,298.74,292.91,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.55,1.0,0.65,0.0,296.8,410.0,52356.92,0.0,13487.77,1.0,284.43,291.24,299.93,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9751.61,0.0,339.71,2275.33,0.0,1755.33,0.55,1.0,0.0,3.0,1.0,0.0
17580300.0,298.77,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,301.57,296.95,299.66,298.75,292.94,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.65,0.0,296.82,410.0,52497.48,0.0,13487.74,1.0,284.43,291.26,299.95,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9769.32,0.0,339.71,2275.33,0.0,1757.16,0.55,1.0,0.0,3.0,1.0,0.0
17580600.0,298.77,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,301.65,296.97,299.7,298.75,292.97,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.65,0.0,296.85,410.0,52631.45,0.0,13487.65,1.0,284.44,291.28,299.97,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9786.43,0.0,339.71,2275.33,0.0,1758.7,0.55,1.0,0.0,3.0,1.0,0.0
17580900.0,298.77,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,301.73,296.99,299.74,298.76,292.99,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.85,410.0,52760.06,0.0,13487.7,1.0,284.44,291.3,299.99,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9803.03,0.0,339.71,2275.33,0.0,1760.03,0.55,1.0,0.0,3.0,1.0,0.0
17581200.0,298.76,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,301.82,297.01,299.78,298.76,293.01,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.65,0.0,296.84,410.0,52882.71,0.0,13487.81,1.0,284.44,291.32,300.01,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9819.07,0.0,339.71,2275.33,0.0,1761.13,0.55,1.0,0.0,3.0,1.0,0.0
17581500.0,298.75,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,301.9,297.03,299.82,298.77,293.03,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.85,410.0,52999.84,0.0,13487.81,1.0,284.44,291.34,300.03,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9834.58,0.0,339.71,2275.33,0.0,1762.03,0.55,1.0,0.0,3.0,1.0,0.0
17581800.0,298.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,301.98,297.05,299.86,298.77,293.06,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.87,410.0,53111.32,0.0,13487.74,1.0,284.45,291.36,300.05,302.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9849.55,0.0,339.71,2275.33,0.0,1762.71,0.55,1.0,0.0,3.0,1.0,0.0
17582100.0,298.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,302.07,297.07,299.89,298.77,293.08,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.89,410.0,53217.66,0.0,13487.69,1.0,284.45,291.37,300.07,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9864.02,0.0,339.71,2275.33,0.0,1763.21,0.55,1.0,0.0,3.0,1.0,0.0
17582400.0,298.74,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,302.15,297.09,299.93,298.78,293.09,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.89,410.0,53319.05,0.0,13487.69,1.0,284.45,291.39,300.09,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9878.01,0.0,339.71,2275.33,0.0,1763.53,0.55,1.0,0.0,3.0,1.0,0.0
17582700.0,298.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,302.24,297.11,299.96,298.77,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.9,410.0,53402.72,0.0,13487.7,1.0,284.45,291.4,300.11,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9890.63,0.0,339.71,2275.33,0.0,1762.98,0.55,1.0,0.0,3.0,1.0,0.0
17583000.0,298.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,302.33,297.14,299.99,298.77,293.13,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.65,0.0,296.9,410.0,53493.01,0.0,13487.72,1.0,284.46,291.42,300.14,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9903.99,0.0,339.71,2275.33,0.0,1762.06,0.55,1.0,0.0,3.0,1.0,0.0
17583300.0,298.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,302.42,297.16,300.03,298.77,293.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.89,410.0,53584.03,0.0,13487.75,1.0,284.46,291.43,300.16,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9917.55,0.0,339.71,2275.33,0.0,1761.15,0.55,1.0,0.0,3.0,1.0,0.0
17583600.0,298.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,302.52,297.18,300.07,298.77,293.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.89,410.0,53674.07,0.0,13487.79,1.0,284.46,291.45,300.18,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9931.03,0.0,339.71,2275.33,0.0,1760.33,0.55,1.0,0.0,3.0,1.0,0.0
17583900.0,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,302.62,297.2,300.1,298.77,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.88,410.0,53762.45,0.0,13487.84,1.0,284.46,291.46,300.2,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9944.29,0.0,339.71,2275.33,0.0,1759.67,0.55,1.0,0.0,3.0,1.0,0.0
17584200.0,298.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,302.71,297.22,300.14,298.77,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.87,410.0,53847.96,0.0,13487.9,1.0,284.46,291.47,300.22,303.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9957.08,0.0,339.71,2275.33,0.0,1759.15,0.55,1.0,0.0,3.0,1.0,0.0
17584500.0,298.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,302.8,297.24,300.18,298.77,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.86,410.0,53933.74,0.0,13487.96,1.0,284.47,291.49,300.24,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9969.56,0.0,339.71,2275.33,0.0,1758.9,0.55,1.0,0.0,3.0,1.0,0.0
17584800.0,298.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,302.89,297.26,300.21,298.78,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.65,0.0,296.84,410.0,54021.93,0.0,13488.01,1.0,284.47,291.5,300.26,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9981.93,0.0,339.71,2275.33,0.0,1759.17,0.55,1.0,0.0,3.0,1.0,0.0
17585100.0,298.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,302.97,297.27,300.25,298.78,293.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.83,410.0,54104.4,0.0,13488.07,1.0,284.47,291.51,300.27,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9993.37,0.0,339.71,2275.33,0.0,1759.83,0.55,1.0,0.0,3.0,1.0,0.0
17585400.0,298.68,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,303.04,297.29,300.27,298.78,293.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.83,410.0,54178.98,0.0,13488.11,1.0,284.47,291.52,300.29,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10003.55,0.0,339.71,2275.33,0.0,1760.54,0.55,1.0,0.0,3.0,1.0,0.0
17585700.0,298.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,303.1,297.3,300.3,298.79,293.26,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.82,410.0,54245.53,0.0,13488.13,1.0,284.47,291.53,300.3,303.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10012.49,0.0,339.71,2275.33,0.0,1761.61,0.55,1.0,0.0,3.0,1.0,0.0
17586000.0,298.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,293.27,291.15,303.15,297.31,300.32,298.79,293.27,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.65,0.0,296.82,410.0,54301.82,0.0,13488.13,1.0,284.47,291.54,300.31,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10019.88,0.0,339.71,2275.33,0.0,1762.81,0.55,1.0,0.0,3.0,1.0,0.0
17586300.0,298.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,303.18,297.31,300.35,298.82,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.83,410.0,54381.45,0.0,13488.12,1.0,284.48,291.55,300.31,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10028.46,0.0,339.71,2275.33,0.0,1765.19,0.55,1.0,0.0,3.0,1.0,0.0
17586600.0,298.7,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,303.21,297.32,300.37,298.83,293.29,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.83,410.0,54433.25,0.0,13488.12,1.0,284.48,291.56,300.32,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10034.17,0.0,339.71,2275.33,0.0,1767.48,0.55,1.0,0.0,3.0,1.0,0.0
17586900.0,298.7,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,303.22,297.32,300.38,298.84,293.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.83,410.0,54470.67,0.0,13488.14,1.0,284.48,291.57,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10038.05,0.0,339.71,2275.33,0.0,1769.34,0.55,1.0,0.0,3.0,1.0,0.0
17587200.0,298.7,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,303.22,297.32,300.39,298.84,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.82,410.0,54498.41,0.0,13488.17,1.0,284.48,291.57,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10040.66,0.0,339.71,2275.33,0.0,1770.99,0.55,1.0,0.0,3.0,1.0,0.0
17587500.0,298.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.22,297.32,300.39,298.85,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.65,0.0,296.82,410.0,54518.83,0.0,13488.18,1.0,284.48,291.58,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10042.28,0.0,339.71,2275.33,0.0,1772.51,0.55,1.0,0.0,3.0,1.0,0.0
17587800.0,298.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.21,297.32,300.39,298.86,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.65,0.0,296.82,410.0,54533.21,0.0,13488.15,1.0,284.48,291.58,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.13,0.0,339.71,2275.33,0.0,1773.88,0.55,1.0,0.0,3.0,1.0,0.0
17588100.0,298.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.2,297.32,300.4,298.86,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.84,410.0,54542.8,0.0,13488.09,1.0,284.48,291.58,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.36,0.0,339.71,2275.33,0.0,1775.07,0.55,1.0,0.0,3.0,1.0,0.0
17588400.0,298.7,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.19,297.31,300.39,298.87,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.85,410.0,54549.1,0.0,13488.04,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.22,0.0,339.71,2275.33,0.0,1776.09,0.55,1.0,0.0,3.0,1.0,0.0
17588700.0,298.69,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.17,297.31,300.39,298.88,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.86,410.0,54553.68,0.0,13488.01,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10042.92,0.0,339.71,2275.33,0.0,1776.96,0.55,1.0,0.0,3.0,1.0,0.0
17589000.0,298.69,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.16,297.31,300.39,298.88,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.87,410.0,54558.0,0.0,13487.97,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10042.68,0.0,339.71,2275.33,0.0,1777.63,0.55,1.0,0.0,3.0,1.0,0.0
17589300.0,298.69,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.39,298.88,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.88,410.0,54563.3,0.0,13487.93,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10042.69,0.0,339.71,2275.33,0.0,1778.07,0.55,1.0,0.0,3.0,1.0,0.0
17589600.0,298.69,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.4,298.89,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.88,410.0,54571.22,0.0,13487.91,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.17,0.0,339.71,2275.33,0.0,1778.28,0.55,1.0,0.0,3.0,1.0,0.0
17589900.0,298.68,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.4,298.89,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,54579.92,0.0,13487.88,1.0,284.48,291.58,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.91,0.0,339.71,2275.33,0.0,1778.51,0.55,1.0,0.0,3.0,1.0,0.0
