time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17590200.0,298.68,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.4,298.89,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,54587.11,0.0,13487.86,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10044.54,0.0,339.71,2275.33,0.0,1778.82,0.55,1.0,0.0,3.0,1.0,0.0
17590500.0,298.68,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.4,298.9,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.9,410.0,54593.32,0.0,13487.85,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10045.08,0.0,339.71,2275.33,0.0,1779.12,0.55,1.0,0.0,3.0,1.0,0.0
17590800.0,298.67,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,303.15,297.31,300.4,298.9,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.9,410.0,54598.6,0.0,13487.85,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10045.54,0.0,339.71,2275.33,0.0,1779.37,0.55,1.0,0.0,3.0,1.0,0.0
17591100.0,298.67,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.4,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.9,410.0,54603.09,0.0,13487.84,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10045.93,0.0,339.71,2275.33,0.0,1779.59,0.55,1.0,0.0,3.0,1.0,0.0
17591400.0,298.67,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.4,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.9,410.0,54607.07,0.0,13487.82,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10046.27,0.0,339.71,2275.33,0.0,1779.78,0.55,1.0,0.0,3.0,1.0,0.0
17591700.0,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.4,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.91,410.0,54610.73,0.0,13487.8,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10046.59,0.0,339.71,2275.33,0.0,1779.95,0.55,1.0,0.0,3.0,1.0,0.0
17592000.0,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.41,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.92,410.0,54614.32,0.0,13487.77,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10046.89,0.0,339.71,2275.33,0.0,1780.11,0.55,1.0,0.0,3.0,1.0,0.0
17592300.0,298.65,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.41,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54617.97,0.0,13487.75,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10047.21,0.0,339.71,2275.33,0.0,1780.27,0.55,1.0,0.0,3.0,1.0,0.0
17592600.0,298.65,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.41,298.9,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54621.87,0.0,13487.73,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10047.54,0.0,339.71,2275.33,0.0,1780.44,0.55,1.0,0.0,3.0,1.0,0.0
17592900.0,298.65,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.41,298.91,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54625.94,0.0,13487.72,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10047.9,0.0,339.71,2275.33,0.0,1780.67,0.55,1.0,0.0,3.0,1.0,0.0
17593200.0,298.64,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,303.15,297.31,300.41,298.91,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54633.29,0.0,13487.72,1.0,284.48,291.59,300.31,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10048.8,0.0,339.71,2275.33,0.0,1781.38,0.55,1.0,0.0,3.0,1.0,0.0
17593500.0,298.64,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,303.2,297.32,300.43,298.91,293.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54677.35,0.0,13487.72,1.0,284.48,291.6,300.32,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10055.81,0.0,339.71,2275.33,0.0,1773.89,0.55,1.0,0.0,3.0,1.0,0.0
17593800.0,298.64,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,303.32,297.37,300.48,298.92,293.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54800.2,0.0,13487.71,1.0,284.49,291.62,300.36,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10077.89,0.0,339.71,2275.33,0.0,1760.98,0.55,1.0,0.0,3.0,1.0,0.0
17594100.0,298.64,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,303.51,297.43,300.55,298.92,293.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54985.77,0.0,13487.71,1.0,284.49,291.65,300.43,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10111.63,0.0,339.71,2275.33,0.0,1747.92,0.55,1.0,0.0,3.0,1.0,0.0
17594400.0,298.65,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.43,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.43,1.0,1.0,2.66,293.43,291.15,303.74,297.51,300.64,298.93,293.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,55216.06,0.0,13487.7,1.0,284.5,291.68,300.51,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10153.32,0.0,339.71,2275.33,0.0,1735.57,0.55,1.0,0.0,3.0,1.0,0.0
17594700.0,298.65,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,304.0,297.6,300.74,298.94,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,55473.72,0.0,13487.68,1.0,284.5,291.72,300.6,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10199.54,0.0,339.71,2275.33,0.0,1724.53,0.55,1.0,0.0,3.0,1.0,0.0
17595000.0,298.66,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,304.27,297.69,300.84,298.96,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,55743.55,0.0,13487.67,1.0,284.51,291.76,300.69,303.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10247.3,0.0,339.71,2275.33,0.0,1715.43,0.55,1.0,0.0,3.0,1.0,0.0
17595300.0,298.67,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,304.54,297.77,300.94,298.97,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,56008.7,0.0,13487.65,1.0,284.52,291.8,300.77,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10293.65,0.0,339.71,2275.33,0.0,1708.88,0.55,1.0,0.0,3.0,1.0,0.0
17595600.0,298.68,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,304.78,297.85,301.03,298.98,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56250.62,0.0,13487.63,1.0,284.52,291.84,300.85,303.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10335.36,0.0,339.71,2275.33,0.0,1704.83,0.55,1.0,0.0,3.0,1.0,0.0
17595900.0,298.68,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,304.98,297.91,301.11,298.99,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56455.36,0.0,13487.62,1.0,284.53,291.87,300.91,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10370.22,0.0,339.71,2275.33,0.0,1704.1,0.55,1.0,0.0,3.0,1.0,0.0
17596200.0,298.69,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,305.12,297.95,301.17,299.0,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56604.2,0.0,13487.6,1.0,284.53,291.9,300.95,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10395.13,0.0,339.71,2275.33,0.0,1706.15,0.55,1.0,0.0,3.0,1.0,0.0
17596500.0,298.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,305.18,297.97,301.19,299.0,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,56681.64,0.0,13487.59,1.0,284.53,291.91,300.97,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10407.76,0.0,339.71,2275.33,0.0,1711.71,0.55,1.0,0.0,3.0,1.0,0.0
17596800.0,298.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,305.15,297.96,301.18,299.0,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,56670.12,0.0,13487.58,1.0,284.53,291.91,300.96,304.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10405.13,0.0,339.71,2275.33,0.0,1720.81,0.55,1.0,0.0,3.0,1.0,0.0
17597100.0,298.68,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,305.07,297.93,301.15,298.99,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,56605.27,0.0,13487.59,1.0,284.53,291.9,300.94,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10392.75,0.0,339.71,2275.33,0.0,1727.39,0.55,1.0,0.0,3.0,1.0,0.0
17597400.0,298.67,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,304.98,297.91,301.11,298.98,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56532.63,0.0,13487.63,1.0,284.53,291.89,300.91,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10379.52,0.0,339.71,2275.33,0.0,1730.6,0.55,1.0,0.0,3.0,1.0,0.0
17597700.0,298.67,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,304.9,297.89,301.07,298.97,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,56454.07,0.0,13487.69,1.0,284.53,291.88,300.89,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10365.82,0.0,339.71,2275.33,0.0,1733.21,0.55,1.0,0.0,3.0,1.0,0.0
17598000.0,298.66,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,304.82,297.86,301.04,298.96,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56369.96,0.0,13487.78,1.0,284.52,291.86,300.86,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10351.58,0.0,339.71,2275.33,0.0,1735.63,0.55,1.0,0.0,3.0,1.0,0.0
17598300.0,298.64,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,304.73,297.83,301.0,298.95,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56282.4,0.0,13487.89,1.0,284.52,291.85,300.84,303.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10336.96,0.0,339.71,2275.33,0.0,1737.9,0.55,1.0,0.0,3.0,1.0,0.0
17598600.0,298.63,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,304.65,297.81,300.96,298.94,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56192.73,0.0,13488.01,1.0,284.52,291.83,300.81,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10322.1,0.0,339.71,2275.33,0.0,1740.12,0.55,1.0,0.0,3.0,1.0,0.0
17598900.0,298.62,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,304.57,297.78,300.92,298.92,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,56101.59,0.0,13488.13,1.0,284.52,291.82,300.78,303.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10307.05,0.0,339.71,2275.33,0.0,1742.32,0.55,1.0,0.0,3.0,1.0,0.0
17599200.0,298.61,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,304.48,297.76,300.89,298.91,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56008.89,0.0,13488.24,1.0,284.52,291.81,300.76,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10291.8,0.0,339.71,2275.33,0.0,1744.49,0.55,1.0,0.0,3.0,1.0,0.0
17599500.0,298.6,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,304.4,297.73,300.85,298.9,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,55914.91,0.0,13488.33,1.0,284.51,291.79,300.73,303.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10276.38,0.0,339.71,2275.33,0.0,1746.66,0.55,1.0,0.0,3.0,1.0,0.0
17599800.0,298.58,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,304.32,297.7,300.81,298.89,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,55819.32,0.0,13488.42,1.0,284.51,291.78,300.7,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10260.76,0.0,339.71,2275.33,0.0,1748.81,0.55,1.0,0.0,3.0,1.0,0.0
17600100.0,298.57,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,304.23,297.68,300.77,298.88,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55722.36,0.0,13488.5,1.0,284.51,291.76,300.68,303.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10244.97,0.0,339.71,2275.33,0.0,1750.96,0.55,1.0,0.0,3.0,1.0,0.0
17600400.0,298.56,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,304.15,297.65,300.74,298.86,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55624.3,0.0,13488.55,1.0,284.51,291.75,300.65,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10229.13,0.0,339.71,2275.33,0.0,1753.27,0.55,1.0,0.0,3.0,1.0,0.0
17600700.0,298.54,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,304.07,297.63,300.7,298.85,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55523.65,0.0,13488.56,1.0,284.5,291.73,300.63,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10213.45,0.0,339.71,2275.33,0.0,1753.97,0.55,1.0,0.0,3.0,1.0,0.0
17601000.0,298.52,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,303.99,297.61,300.66,298.83,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,55426.07,0.0,13488.48,1.0,284.5,291.72,300.61,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10199.33,0.0,339.71,2275.33,0.0,1753.53,0.55,1.0,0.0,3.0,1.0,0.0
17601300.0,298.5,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,303.92,297.59,300.62,298.81,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,55330.71,0.0,13488.36,1.0,284.5,291.7,300.59,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10186.19,0.0,339.71,2275.33,0.0,1752.65,0.55,1.0,0.0,3.0,1.0,0.0
17601600.0,298.48,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,303.85,297.57,300.59,298.79,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,55235.89,0.0,13488.25,1.0,284.5,291.69,300.57,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10173.52,0.0,339.71,2275.33,0.0,1751.97,0.55,1.0,0.0,3.0,1.0,0.0
17601900.0,298.46,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,303.78,297.56,300.55,298.77,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,55139.98,0.0,13488.18,1.0,284.5,291.67,300.56,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10160.75,0.0,339.71,2275.33,0.0,1751.62,0.55,1.0,0.0,3.0,1.0,0.0
17602200.0,298.44,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,303.71,297.54,300.51,298.75,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,55040.17,0.0,13488.14,1.0,284.49,291.66,300.54,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10147.6,0.0,339.71,2275.33,0.0,1752.16,0.55,1.0,0.0,3.0,1.0,0.0
17602500.0,298.42,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,303.64,297.52,300.47,298.73,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,54948.8,0.0,13488.1,1.0,284.49,291.64,300.52,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10133.59,0.0,339.71,2275.33,0.0,1753.72,0.55,1.0,0.0,3.0,1.0,0.0
17602800.0,298.4,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,303.56,297.49,300.43,298.71,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,54842.03,0.0,13488.05,1.0,284.49,291.63,300.49,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10117.36,0.0,339.71,2275.33,0.0,1756.18,0.55,1.0,0.0,3.0,1.0,0.0
17603100.0,298.37,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,303.47,297.46,300.38,298.69,293.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,54721.93,0.0,13487.98,1.0,284.49,291.61,300.46,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10098.41,0.0,339.71,2275.33,0.0,1760.21,0.55,1.0,0.0,3.0,1.0,0.0
17603400.0,298.35,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,303.37,297.42,300.33,298.66,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,54583.76,0.0,13487.91,1.0,284.48,291.59,300.42,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10075.73,0.0,339.71,2275.33,0.0,1765.53,0.55,1.0,0.0,3.0,1.0,0.0
17603700.0,298.33,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,303.27,297.37,300.28,298.64,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,54425.72,0.0,13487.83,1.0,284.48,291.56,300.37,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10048.96,0.0,339.71,2275.33,0.0,1772.82,0.55,1.0,0.0,3.0,1.0,0.0
17604000.0,298.3,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,293.27,291.15,303.15,297.31,300.22,298.61,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54243.75,0.0,13487.75,1.0,284.47,291.54,300.31,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10017.25,0.0,339.71,2275.33,0.0,1781.96,0.55,1.0,0.0,3.0,1.0,0.0
17604300.0,298.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,303.02,297.28,300.16,298.58,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54093.16,0.0,13487.7,1.0,284.47,291.51,300.27,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9993.54,0.0,339.71,2275.33,0.0,1772.83,0.55,1.0,0.0,3.0,1.0,0.0
17604600.0,298.25,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,302.87,297.31,300.09,298.56,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54028.39,0.0,13487.71,1.0,284.47,291.5,300.3,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9994.96,0.0,339.71,2275.33,0.0,1747.2,0.55,1.0,0.0,3.0,1.0,0.0
17604900.0,298.23,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,302.72,297.39,300.02,298.54,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54039.61,0.0,13487.75,1.0,284.47,291.5,300.38,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10016.33,0.0,339.71,2275.33,0.0,1716.82,0.55,1.0,0.0,3.0,1.0,0.0
17605200.0,298.21,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,302.56,297.5,299.95,298.52,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,54114.45,0.0,13487.79,1.0,284.47,291.51,300.49,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10052.7,0.0,339.71,2275.33,0.0,1685.48,0.55,1.0,0.0,3.0,1.0,0.0
17605500.0,298.19,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,302.39,297.63,299.88,298.5,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,54237.23,0.0,13487.81,1.0,284.48,291.53,300.63,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10098.98,0.0,339.71,2275.33,0.0,1655.38,0.55,1.0,0.0,3.0,1.0,0.0
17605800.0,298.18,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,302.21,297.78,299.81,298.48,293.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,54390.84,0.0,13487.83,1.0,284.48,291.56,300.77,303.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10150.25,0.0,339.71,2275.33,0.0,1628.33,0.55,1.0,0.0,3.0,1.0,0.0
17606100.0,298.17,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,302.03,297.92,299.73,298.47,293.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,54556.57,0.0,13487.79,1.0,284.49,291.58,300.91,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10201.83,0.0,339.71,2275.33,0.0,1605.7,0.55,1.0,0.0,3.0,1.0,0.0
17606400.0,298.16,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,301.85,298.04,299.66,298.46,293.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54715.04,0.0,13487.77,1.0,284.49,291.61,301.04,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10249.06,0.0,339.71,2275.33,0.0,1588.6,0.55,1.0,0.0,3.0,1.0,0.0
17606700.0,298.15,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,301.67,298.14,299.59,298.45,293.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,54848.36,0.0,13487.72,1.0,284.49,291.63,301.14,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10288.12,0.0,339.71,2275.33,0.0,1578.86,0.55,1.0,0.0,3.0,1.0,0.0
17607000.0,298.14,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,301.49,298.21,299.52,298.43,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,54935.93,0.0,13487.66,1.0,284.5,291.65,301.21,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10314.22,0.0,339.71,2275.33,0.0,1576.23,0.55,1.0,0.0,3.0,1.0,0.0
17607300.0,298.12,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,301.32,298.23,299.45,298.42,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,54961.21,0.0,13487.63,1.0,284.5,291.65,301.23,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10324.15,0.0,339.71,2275.33,0.0,1582.97,0.55,1.0,0.0,3.0,1.0,0.0
17607600.0,298.1,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,301.15,298.21,299.37,298.4,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,54904.21,0.0,13487.64,1.0,284.5,291.64,301.21,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10313.59,0.0,339.71,2275.33,0.0,1599.58,0.55,1.0,0.0,3.0,1.0,0.0
17607900.0,299.08,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.98,298.14,297.92,297.88,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,399.26,83.53,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,299.48,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.82,298.06,297.92,297.88,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,4.54,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,299.69,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.65,297.97,297.92,297.88,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,5.4,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,299.8,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.48,297.86,297.92,297.88,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,9.14,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,299.86,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.32,297.75,297.92,297.88,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,8.33,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,299.89,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,300.15,297.63,297.92,297.88,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,7.05,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,299.92,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.98,297.52,297.92,297.88,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,5.97,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,299.93,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.82,297.41,297.92,297.88,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,5.05,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,299.94,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.65,297.3,297.92,297.88,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,4.29,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,299.95,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.48,297.2,297.92,297.88,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.62,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,299.96,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.32,297.11,297.92,297.88,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.09,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,299.97,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,299.15,297.03,297.92,297.88,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.62,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,299.97,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.99,296.98,297.92,297.88,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.23,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,299.98,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.84,296.96,297.92,297.88,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.9,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,299.98,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.71,296.97,297.92,297.88,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.62,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,299.98,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.59,297.0,297.92,297.88,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.38,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,299.98,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.49,297.05,297.92,297.88,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.18,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,299.98,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,298.4,297.11,297.92,297.88,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.01,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
