time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900.0,299.8,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.81,296.33,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,299.79,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.69,296.3,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,299.79,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.57,296.27,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,299.79,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.46,296.24,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,299.78,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.35,296.21,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,299.78,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.26,296.18,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,299.78,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.19,296.16,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.15,296.15,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.12,296.12,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.1,296.1,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.08,296.08,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.06,296.06,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.05,296.05,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.05,296.05,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.05,296.05,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.05,296.05,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.06,296.06,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,299.76,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.08,296.08,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.11,296.11,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,299.77,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.35,303.15,296.15,296.15,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,299.78,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.34,303.15,296.19,296.14,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,299.79,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.34,303.15,296.24,296.13,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,299.8,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.34,303.15,296.28,296.11,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,299.82,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.34,303.15,296.34,296.1,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,299.83,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.34,303.15,296.39,296.1,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,299.84,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.46,296.1,297.92,297.88,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,299.85,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.54,296.12,297.92,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,299.86,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.63,296.14,297.92,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,299.86,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.74,296.18,297.92,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,299.87,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.86,296.24,297.92,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,299.88,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,296.99,296.31,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,299.89,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.15,296.41,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.21,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,299.89,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.32,296.51,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,299.9,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.48,296.62,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,299.9,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.65,296.73,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,299.91,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.82,296.85,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,299.91,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,297.98,296.96,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,299.92,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.15,297.07,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,299.92,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.26,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.32,297.18,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,299.93,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.48,297.29,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,299.94,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.65,297.4,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,299.96,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.82,297.5,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,299.97,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,298.98,297.61,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,300.0,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.34,303.15,299.15,297.71,297.93,297.89,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.5,291.64,301.38,303.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,299.57,297.15,293.15,0.0,0.0,296.6,1.0,0.96,0.53,299.67,297.15,293.15,0.0,0.0,296.6,1.0,0.97,0.56,299.63,297.15,293.15,0.0,0.0,296.6,1.0,0.97,0.41,299.49,297.15,293.15,0.0,0.0,296.6,1.0,0.93,0.56,299.3,297.15,293.15,0.0,0.0,296.6,1.0,0.89,2.66,296.59,291.15,299.32,297.8,299.32,299.56,296.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.65,0.0,298.64,410.0,30037.58,0.0,13465.89,1.0,284.93,295.07,302.96,304.81,293.15,293.15,283.15,3316.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,0.79,1.03,0.03,5.28,4.13,1.16,0.0,0.0,0.0,8428.55,0.0,28.06,2275.62,0.0,329.12,0.24,1.0,0.0,3.0,1.0,0.0
17651400.0,298.97,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,299.48,297.87,299.36,299.01,295.13,1.0,1.0,0.72,0.72,0.28,0.72,5.69,4.18,1.51,2.9,1.0,0.65,0.0,297.8,410.0,50574.06,0.0,13481.71,1.0,284.69,293.08,301.06,303.78,293.15,293.15,283.15,11241.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.87,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9743.94,0.0,167.73,2275.33,0.0,1338.0,0.44,1.0,0.0,3.0,1.0,0.0
17651700.0,298.7,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,294.72,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,294.72,1.0,1.0,2.66,294.72,291.15,299.65,297.92,299.37,298.74,294.72,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.95,1.74,2.67,1.0,0.65,0.0,297.71,410.0,57426.46,0.0,13483.11,1.0,284.64,292.71,300.99,304.04,293.15,293.15,283.15,15542.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10425.88,0.0,272.61,2275.33,0.0,1668.08,0.52,1.0,0.0,3.0,1.0,0.0
17652000.0,298.59,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,299.82,297.96,299.41,298.63,294.55,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,1.0,0.65,0.0,297.62,410.0,59391.7,0.0,13484.22,1.0,284.62,292.54,300.98,304.14,293.15,293.15,283.15,17175.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10641.85,0.0,316.65,2275.33,0.0,1798.9,0.54,1.0,0.0,3.0,1.0,0.0
17652300.0,298.55,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,294.45,1.0,1.0,2.66,294.45,291.15,299.98,297.99,299.45,298.57,294.45,1.0,1.0,0.62,0.62,0.38,0.62,5.69,3.54,2.15,2.26,1.0,0.65,0.0,297.54,410.0,59739.03,0.0,13485.08,1.0,284.61,292.45,300.99,304.18,293.15,293.15,283.15,17726.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10690.36,0.0,332.02,2275.33,0.0,1826.89,0.55,1.0,0.0,3.0,1.0,0.0
17652600.0,298.53,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,294.37,1.0,1.0,2.66,294.37,291.15,300.15,298.01,299.49,298.54,294.37,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.35,2.34,2.07,1.0,0.65,0.0,297.47,410.0,59572.66,0.0,13485.74,1.0,284.6,292.38,301.01,304.19,293.15,293.15,283.15,17910.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10684.09,0.0,337.18,2275.33,0.0,1822.44,0.55,1.0,0.0,3.0,1.0,0.0
17652900.0,298.52,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,294.31,1.0,1.0,2.66,294.31,291.15,300.32,298.03,299.53,298.52,294.31,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.19,2.5,1.91,1.0,0.65,0.0,297.4,410.0,59249.51,0.0,13486.26,1.0,284.59,292.31,301.03,304.19,293.15,293.15,283.15,17970.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10660.39,0.0,338.87,2275.33,0.0,1807.52,0.55,1.0,0.0,3.0,1.0,0.0
17653200.0,298.51,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,300.48,298.05,299.56,298.5,294.25,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.77,1.0,0.65,0.0,297.34,410.0,58895.46,0.0,13486.67,1.0,284.58,292.25,301.05,304.19,293.15,293.15,283.15,17990.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10633.18,0.0,339.43,2275.33,0.0,1789.07,0.55,1.0,0.0,3.0,1.0,0.0
17653500.0,298.5,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,300.65,298.07,299.6,298.49,294.19,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.92,2.77,1.64,1.0,0.65,0.0,297.28,410.0,58558.11,0.0,13486.98,1.0,284.57,292.2,301.07,304.2,293.15,293.15,283.15,17996.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10608.29,0.0,339.62,2275.33,0.0,1768.98,0.55,1.0,0.0,3.0,1.0,0.0
17653800.0,298.49,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,300.82,298.11,299.63,298.47,294.15,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.89,1.52,1.0,0.65,0.0,297.23,410.0,58259.22,0.0,13487.23,1.0,284.57,292.15,301.1,304.21,293.15,293.15,283.15,17998.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10588.87,0.0,339.68,2275.33,0.0,1747.5,0.55,1.0,0.0,3.0,1.0,0.0
17654100.0,298.48,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,300.98,298.15,299.66,298.46,294.11,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.71,2.99,1.43,1.0,0.65,0.0,297.19,410.0,58013.47,0.0,13487.41,1.0,284.56,292.12,301.14,304.24,293.15,293.15,283.15,17999.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10577.35,0.0,339.7,2275.33,0.0,1724.5,0.55,1.0,0.0,3.0,1.0,0.0
17654400.0,298.47,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,301.15,298.21,299.69,298.45,294.08,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.62,3.07,1.34,1.0,0.65,0.0,297.15,410.0,57831.07,0.0,13487.55,1.0,284.56,292.09,301.2,304.29,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10575.69,0.0,339.71,2275.33,0.0,1699.49,0.55,1.0,0.0,3.0,1.0,0.0
17654700.0,298.47,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,301.32,298.29,299.73,298.45,294.07,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.27,1.0,0.65,0.0,297.12,410.0,57791.37,0.0,13487.66,1.0,284.56,292.08,301.28,304.37,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10594.05,0.0,339.71,2275.33,0.0,1668.79,0.55,1.0,0.0,3.0,1.0,0.0
17655000.0,298.48,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,301.48,298.42,299.77,298.45,294.08,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.48,3.21,1.2,1.0,0.65,0.0,297.09,410.0,57853.66,0.0,13487.73,1.0,284.56,292.09,301.41,304.49,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10631.74,0.0,339.71,2275.33,0.0,1634.91,0.55,1.0,0.0,3.0,1.0,0.0
17655300.0,298.49,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,301.65,298.57,299.82,298.46,294.11,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.42,3.27,1.14,1.0,0.65,0.0,297.06,410.0,57995.98,0.0,13487.78,1.0,284.57,292.11,301.56,304.65,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10684.62,0.0,339.71,2275.33,0.0,1599.72,0.55,1.0,0.0,3.0,1.0,0.0
17655600.0,298.51,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,301.82,298.74,299.87,298.48,294.15,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.32,1.09,1.0,0.65,0.0,297.04,410.0,58207.15,0.0,13487.81,1.0,284.57,292.15,301.73,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.8,0.0,339.71,2275.33,0.0,1564.49,0.55,1.0,0.0,3.0,1.0,0.0
17655900.0,298.53,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,301.98,298.93,299.93,298.49,294.21,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.33,3.36,1.05,1.0,0.65,0.0,297.03,410.0,58474.81,0.0,13487.81,1.0,284.58,292.19,301.92,305.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10824.34,0.0,339.71,2275.33,0.0,1530.19,0.55,1.0,0.0,3.0,1.0,0.0
17656200.0,298.56,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,294.27,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.27,1.0,1.0,2.66,294.27,291.15,302.15,299.13,299.98,298.52,294.27,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.4,1.01,1.0,0.65,0.0,297.02,410.0,58785.6,0.0,13487.8,1.0,284.59,292.24,302.12,305.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10905.2,0.0,339.71,2275.33,0.0,1497.77,0.55,1.0,0.0,3.0,1.0,0.0
17656500.0,298.58,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.66,294.34,291.15,302.32,299.33,300.04,298.54,294.34,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,1.0,0.65,0.0,297.02,410.0,59145.25,0.0,13487.77,1.0,284.6,292.29,302.32,305.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10991.2,0.0,339.71,2275.33,0.0,1468.64,0.55,1.0,0.0,3.0,1.0,0.0
17656800.0,298.62,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,294.41,291.15,302.48,299.52,300.11,298.57,294.41,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,1.0,0.65,0.0,297.01,410.0,59540.72,0.0,13487.75,1.0,284.61,292.35,302.52,305.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11079.38,0.0,339.71,2275.33,0.0,1443.72,0.55,1.0,0.0,3.0,1.0,0.0
17657100.0,298.65,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,302.65,299.7,300.17,298.6,294.48,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.93,1.0,0.65,0.0,297.01,410.0,59934.55,0.0,13487.74,1.0,284.62,292.41,302.63,305.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11146.08,0.0,339.71,2275.33,0.0,1527.06,0.55,1.0,0.0,3.0,1.0,0.0
17657400.0,298.68,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,302.82,299.86,300.24,298.63,294.55,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.9,1.0,0.65,0.0,297.0,410.0,60309.23,0.0,13487.74,1.0,284.63,292.47,302.63,305.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11183.78,0.0,339.71,2275.33,0.0,1673.68,0.55,1.0,0.0,3.0,1.0,0.0
17657700.0,298.72,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,302.98,299.99,300.31,298.66,294.62,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,1.0,0.65,0.0,296.99,410.0,60640.04,0.0,13487.74,1.0,284.63,292.52,302.62,305.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11215.82,0.0,339.71,2275.33,0.0,1806.32,0.55,1.0,0.0,3.0,1.0,0.0
17658000.0,298.75,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,303.15,300.08,300.38,298.69,294.67,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.87,1.0,0.65,0.0,296.99,410.0,60902.03,0.0,13487.73,1.0,284.64,292.56,302.61,305.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11240.64,0.0,339.71,2275.33,0.0,1913.51,0.55,1.0,0.0,3.0,1.0,0.0
17658300.0,298.78,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,303.31,300.13,300.44,298.72,294.7,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,1.0,0.65,0.0,296.98,410.0,61051.59,0.0,13487.72,1.0,284.64,292.59,302.6,305.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11253.49,0.0,339.71,2275.33,0.0,1977.07,0.55,1.0,0.0,3.0,1.0,0.0
17658600.0,298.8,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,294.71,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.71,1.0,1.0,2.66,294.71,291.15,303.44,300.11,300.49,298.73,294.71,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.58,0.84,1.0,0.65,0.0,296.98,410.0,61067.11,0.0,13487.71,1.0,284.64,292.59,302.59,305.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11252.38,0.0,339.71,2275.33,0.0,1979.05,0.55,1.0,0.0,3.0,1.0,0.0
17658900.0,298.81,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.7,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.7,1.0,1.0,2.66,294.7,291.15,303.56,300.04,300.53,298.75,294.7,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.83,1.0,0.65,0.0,296.98,410.0,60963.23,0.0,13487.68,1.0,284.64,292.58,302.57,305.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11239.73,0.0,339.71,2275.33,0.0,1925.88,0.55,1.0,0.0,3.0,1.0,0.0
17659200.0,298.82,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.67,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,294.67,1.0,1.0,2.66,294.67,291.15,303.66,299.94,300.56,298.76,294.67,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.82,1.0,0.65,0.0,296.98,410.0,60819.05,0.0,13487.66,1.0,284.64,292.55,302.57,305.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11223.54,0.0,339.71,2275.33,0.0,1831.21,0.55,1.0,0.0,3.0,1.0,0.0
17659500.0,298.82,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,303.74,299.8,300.59,298.76,294.62,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.81,1.0,0.65,0.0,296.98,410.0,60616.1,0.0,13487.64,1.0,284.63,292.53,302.56,305.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11202.4,0.0,339.71,2275.33,0.0,1710.45,0.55,1.0,0.0,3.0,1.0,0.0
17659800.0,298.82,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,303.82,299.65,300.61,298.76,294.57,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.62,0.8,1.0,0.65,0.0,296.98,410.0,60356.41,0.0,13487.61,1.0,284.63,292.49,302.56,305.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11176.22,0.0,339.71,2275.33,0.0,1577.47,0.55,1.0,0.0,3.0,1.0,0.0
17660100.0,298.82,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,303.88,299.48,300.62,298.76,294.5,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.98,410.0,60061.33,0.0,13487.59,1.0,284.62,292.44,302.48,305.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11129.08,0.0,339.71,2275.33,0.0,1544.16,0.55,1.0,0.0,3.0,1.0,0.0
17660400.0,298.82,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,303.94,299.32,300.64,298.75,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.79,1.0,0.65,0.0,296.98,410.0,59749.55,0.0,13487.57,1.0,284.61,292.39,302.32,305.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11056.76,0.0,339.71,2275.33,0.0,1571.19,0.55,1.0,0.0,3.0,1.0,0.0
17660700.0,298.81,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.36,1.0,1.0,2.66,294.36,291.15,303.99,299.16,300.64,298.74,294.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.99,410.0,59437.74,0.0,13487.56,1.0,284.6,292.34,302.17,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10986.09,0.0,339.71,2275.33,0.0,1591.64,0.55,1.0,0.0,3.0,1.0,0.0
17661000.0,298.79,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,294.3,1.0,1.0,2.66,294.3,291.15,304.05,299.03,300.65,298.73,294.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.99,410.0,59147.54,0.0,13487.55,1.0,284.6,292.3,302.04,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10923.2,0.0,339.71,2275.33,0.0,1605.26,0.55,1.0,0.0,3.0,1.0,0.0
17661300.0,298.78,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,304.1,298.94,300.66,298.72,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.99,410.0,58900.51,0.0,13487.54,1.0,284.59,292.26,301.94,305.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10872.84,0.0,339.71,2275.33,0.0,1610.11,0.55,1.0,0.0,3.0,1.0,0.0
