time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17661600.0,298.77,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,304.15,298.88,300.67,298.71,294.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,1.0,0.65,0.0,296.98,410.0,58720.49,0.0,13487.54,1.0,284.58,292.23,301.88,305.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10840.37,0.0,339.71,2275.33,0.0,1605.03,0.55,1.0,0.0,3.0,1.0,0.0
17661900.0,298.75,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,304.19,298.85,300.67,298.7,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.98,410.0,58578.38,0.0,13487.54,1.0,284.58,292.21,301.85,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10819.24,0.0,339.71,2275.33,0.0,1602.68,0.55,1.0,0.0,3.0,1.0,0.0
17662200.0,298.74,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,304.22,298.82,300.67,298.69,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.98,410.0,58429.63,0.0,13487.55,1.0,284.58,292.19,301.82,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10795.91,0.0,339.71,2275.33,0.0,1605.86,0.55,1.0,0.0,3.0,1.0,0.0
17662500.0,298.72,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,304.22,298.77,300.66,298.68,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,1.0,0.65,0.0,296.97,410.0,58275.01,0.0,13487.56,1.0,284.57,292.16,301.78,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10770.71,0.0,339.71,2275.33,0.0,1610.2,0.55,1.0,0.0,3.0,1.0,0.0
17662800.0,298.71,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,304.21,298.73,300.65,298.66,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,1.0,0.65,0.0,296.97,410.0,58115.99,0.0,13487.58,1.0,284.57,292.14,301.73,304.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10744.07,0.0,339.71,2275.33,0.0,1614.79,0.55,1.0,0.0,3.0,1.0,0.0
17663100.0,298.69,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,304.19,298.68,300.63,298.65,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.96,410.0,57955.11,0.0,13487.6,1.0,284.57,292.11,301.68,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10716.64,0.0,339.71,2275.33,0.0,1619.76,0.55,1.0,0.0,3.0,1.0,0.0
17663400.0,298.67,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,304.17,298.63,300.61,298.64,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.96,410.0,57794.23,0.0,13487.62,1.0,284.56,292.09,301.64,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10688.8,0.0,339.71,2275.33,0.0,1624.78,0.55,1.0,0.0,3.0,1.0,0.0
17663700.0,298.66,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,304.15,298.58,300.59,298.62,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.95,410.0,57637.15,0.0,13487.65,1.0,284.56,292.06,301.59,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10661.17,0.0,339.71,2275.33,0.0,1629.8,0.55,1.0,0.0,3.0,1.0,0.0
17664000.0,298.64,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,304.13,298.54,300.58,298.61,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,0.65,0.0,296.94,410.0,57486.12,0.0,13487.67,1.0,284.56,292.04,301.54,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10634.21,0.0,339.71,2275.33,0.0,1634.69,0.55,1.0,0.0,3.0,1.0,0.0
17664300.0,298.63,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,304.11,298.49,300.57,298.6,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.94,410.0,57345.02,0.0,13487.7,1.0,284.55,292.02,301.49,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10608.52,0.0,339.71,2275.33,0.0,1639.4,0.55,1.0,0.0,3.0,1.0,0.0
17664600.0,298.62,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,304.11,298.44,300.56,298.6,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.93,410.0,57216.08,0.0,13487.71,1.0,284.55,292.0,301.44,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10584.53,0.0,339.71,2275.33,0.0,1643.78,0.55,1.0,0.0,3.0,1.0,0.0
17664900.0,298.61,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,304.12,298.4,300.56,298.6,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.93,410.0,57103.05,0.0,13487.73,1.0,284.55,291.98,301.4,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10562.84,0.0,339.71,2275.33,0.0,1647.89,0.55,1.0,0.0,3.0,1.0,0.0
17665200.0,298.61,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,304.15,298.36,300.57,298.6,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.93,410.0,57009.52,0.0,13487.73,1.0,284.54,291.96,301.36,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10544.12,0.0,339.71,2275.33,0.0,1651.87,0.55,1.0,0.0,3.0,1.0,0.0
17665500.0,298.61,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,304.22,298.34,300.6,298.6,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.93,410.0,56956.98,0.0,13487.74,1.0,284.54,291.96,301.34,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10532.85,0.0,339.71,2275.33,0.0,1648.91,0.55,1.0,0.0,3.0,1.0,0.0
17665800.0,298.61,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.34,298.35,300.65,298.61,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.93,410.0,56970.35,0.0,13487.74,1.0,284.54,291.96,301.35,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10535.5,0.0,339.71,2275.33,0.0,1640.87,0.55,1.0,0.0,3.0,1.0,0.0
17666100.0,298.62,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,304.5,298.38,300.71,298.62,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.92,410.0,57039.33,0.0,13487.74,1.0,284.54,291.97,301.38,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10549.34,0.0,339.71,2275.33,0.0,1631.02,0.55,1.0,0.0,3.0,1.0,0.0
17666400.0,298.63,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,304.68,298.43,300.79,298.64,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.92,410.0,57153.85,0.0,13487.75,1.0,284.55,291.98,301.43,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10572.04,0.0,339.71,2275.33,0.0,1620.72,0.55,1.0,0.0,3.0,1.0,0.0
17666700.0,298.64,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,304.89,298.49,300.87,298.66,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.92,410.0,57302.5,0.0,13487.76,1.0,284.55,292.01,301.48,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10601.08,0.0,339.71,2275.33,0.0,1610.57,0.55,1.0,0.0,3.0,1.0,0.0
17667000.0,298.65,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,305.11,298.55,300.96,298.68,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.92,410.0,57473.69,0.0,13487.77,1.0,284.55,292.03,301.55,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10634.05,0.0,339.71,2275.33,0.0,1601.25,0.55,1.0,0.0,3.0,1.0,0.0
17667300.0,298.66,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.33,298.62,301.05,298.69,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.92,410.0,57654.92,0.0,13487.77,1.0,284.56,292.06,301.62,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10668.45,0.0,339.71,2275.33,0.0,1593.19,0.55,1.0,0.0,3.0,1.0,0.0
17667600.0,298.67,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,305.55,298.68,301.14,298.71,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.91,410.0,57833.65,0.0,13487.78,1.0,284.56,292.09,301.68,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10701.85,0.0,339.71,2275.33,0.0,1586.83,0.55,1.0,0.0,3.0,1.0,0.0
17667900.0,298.68,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,305.75,298.74,301.22,298.72,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.91,410.0,57999.24,0.0,13487.79,1.0,284.57,292.12,301.74,304.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10732.19,0.0,339.71,2275.33,0.0,1583.0,0.55,1.0,0.0,3.0,1.0,0.0
17668200.0,298.68,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,305.92,298.78,301.28,298.73,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.91,410.0,58139.04,0.0,13487.79,1.0,284.57,292.14,301.78,304.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10756.97,0.0,339.71,2275.33,0.0,1581.87,0.55,1.0,0.0,3.0,1.0,0.0
17668500.0,298.68,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.06,298.81,301.34,298.74,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.91,410.0,58241.06,0.0,13487.79,1.0,284.57,292.15,301.81,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10774.05,0.0,339.71,2275.33,0.0,1584.05,0.55,1.0,0.0,3.0,1.0,0.0
17668800.0,298.68,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,306.15,298.81,301.37,298.74,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58294.5,0.0,13487.79,1.0,284.57,292.16,301.82,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10781.23,0.0,339.71,2275.33,0.0,1589.83,0.55,1.0,0.0,3.0,1.0,0.0
17669100.0,298.67,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,306.19,298.8,301.38,298.74,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58286.66,0.0,13487.79,1.0,284.57,292.16,301.81,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10778.18,0.0,339.71,2275.33,0.0,1595.53,0.55,1.0,0.0,3.0,1.0,0.0
17669400.0,298.66,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.18,298.79,301.37,298.73,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58253.03,0.0,13487.78,1.0,284.57,292.16,301.79,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10770.71,0.0,339.71,2275.33,0.0,1599.58,0.55,1.0,0.0,3.0,1.0,0.0
17669700.0,298.64,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,306.12,298.77,301.35,298.72,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58196.59,0.0,13487.77,1.0,284.57,292.15,301.77,304.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10759.8,0.0,339.71,2275.33,0.0,1603.83,0.55,1.0,0.0,3.0,1.0,0.0
17670000.0,298.63,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,306.04,298.74,301.31,298.71,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58118.68,0.0,13487.76,1.0,284.57,292.14,301.74,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10745.66,0.0,339.71,2275.33,0.0,1607.79,0.55,1.0,0.0,3.0,1.0,0.0
17670300.0,298.62,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,305.92,298.71,301.26,298.7,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58026.02,0.0,13487.75,1.0,284.57,292.12,301.71,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.3,0.0,339.71,2275.33,0.0,1611.79,0.55,1.0,0.0,3.0,1.0,0.0
17670600.0,298.61,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,305.79,298.68,301.21,298.69,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57922.24,0.0,13487.74,1.0,284.57,292.11,301.68,304.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10711.27,0.0,339.71,2275.33,0.0,1615.53,0.55,1.0,0.0,3.0,1.0,0.0
17670900.0,298.59,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,305.66,298.64,301.16,298.68,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57813.19,0.0,13487.73,1.0,284.56,292.09,301.65,304.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10692.45,0.0,339.71,2275.33,0.0,1618.98,0.55,1.0,0.0,3.0,1.0,0.0
17671200.0,298.58,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,305.52,298.61,301.1,298.68,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57704.12,0.0,13487.72,1.0,284.56,292.07,301.61,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.71,0.0,339.71,2275.33,0.0,1622.09,0.55,1.0,0.0,3.0,1.0,0.0
17671500.0,298.57,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,305.39,298.58,301.05,298.67,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57599.09,0.0,13487.72,1.0,284.56,292.06,301.58,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10655.75,0.0,339.71,2275.33,0.0,1624.41,0.55,1.0,0.0,3.0,1.0,0.0
17671800.0,298.56,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,305.28,298.55,301.01,298.66,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57505.36,0.0,13487.72,1.0,284.56,292.04,301.55,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10639.81,0.0,339.71,2275.33,0.0,1625.96,0.55,1.0,0.0,3.0,1.0,0.0
17672100.0,298.54,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,305.2,298.53,300.97,298.65,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57427.19,0.0,13487.72,1.0,284.55,292.03,301.53,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10626.64,0.0,339.71,2275.33,0.0,1626.21,0.55,1.0,0.0,3.0,1.0,0.0
17672400.0,298.54,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,305.15,298.52,300.95,298.65,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57373.69,0.0,13487.72,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10617.86,0.0,339.71,2275.33,0.0,1625.55,0.55,1.0,0.0,3.0,1.0,0.0
17672700.0,298.55,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,305.17,298.52,300.97,298.66,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57395.39,0.0,13487.72,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10619.28,0.0,339.71,2275.33,0.0,1621.32,0.55,1.0,0.0,3.0,1.0,0.0
17673000.0,298.55,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,305.29,298.54,301.01,298.66,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57463.88,0.0,13487.74,1.0,284.55,292.03,301.54,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10630.58,0.0,339.71,2275.33,0.0,1614.95,0.55,1.0,0.0,3.0,1.0,0.0
17673300.0,298.55,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,305.47,298.57,301.08,298.67,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57575.01,0.0,13487.77,1.0,284.56,292.05,301.57,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10649.75,0.0,339.71,2275.33,0.0,1607.52,0.55,1.0,0.0,3.0,1.0,0.0
17673600.0,298.55,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.71,298.62,301.17,298.67,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57722.57,0.0,13487.8,1.0,284.56,292.07,301.62,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10675.32,0.0,339.71,2275.33,0.0,1600.61,0.55,1.0,0.0,3.0,1.0,0.0
17673900.0,298.56,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,305.98,298.67,301.27,298.68,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57893.8,0.0,13487.85,1.0,284.56,292.1,301.67,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10704.88,0.0,339.71,2275.33,0.0,1593.98,0.55,1.0,0.0,3.0,1.0,0.0
17674200.0,298.56,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,306.27,298.73,301.38,298.69,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58079.34,0.0,13487.9,1.0,284.57,292.13,301.73,304.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10736.79,0.0,339.71,2275.33,0.0,1587.99,0.55,1.0,0.0,3.0,1.0,0.0
17674500.0,298.57,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,306.55,298.79,301.48,298.7,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58269.42,0.0,13487.96,1.0,284.57,292.16,301.78,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10769.53,0.0,339.71,2275.33,0.0,1582.43,0.55,1.0,0.0,3.0,1.0,0.0
17674800.0,298.58,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,306.8,298.84,301.58,298.72,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,58479.93,0.0,13488.02,1.0,284.58,292.19,301.84,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10804.14,0.0,339.71,2275.33,0.0,1577.41,0.55,1.0,0.0,3.0,1.0,0.0
17675100.0,298.59,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,307.0,298.9,301.66,298.73,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,58685.32,0.0,13488.08,1.0,284.58,292.22,301.9,305.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10838.64,0.0,339.71,2275.33,0.0,1572.85,0.55,1.0,0.0,3.0,1.0,0.0
17675400.0,298.61,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,307.14,298.96,301.72,298.75,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,58857.71,0.0,13488.13,1.0,284.59,292.25,301.96,305.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10870.1,0.0,339.71,2275.33,0.0,1567.24,0.55,1.0,0.0,3.0,1.0,0.0
17675700.0,298.62,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,307.2,299.01,301.75,298.76,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,58988.17,0.0,13488.19,1.0,284.59,292.27,302.01,305.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10897.71,0.0,339.71,2275.33,0.0,1560.18,0.55,1.0,0.0,3.0,1.0,0.0
17676000.0,298.63,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,307.15,299.07,301.75,298.78,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,59059.65,0.0,13488.23,1.0,284.59,292.28,302.07,305.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10919.38,0.0,339.71,2275.33,0.0,1551.41,0.55,1.0,0.0,3.0,1.0,0.0
17676300.0,298.64,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,306.9,299.07,301.67,298.8,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,59030.73,0.0,13488.25,1.0,284.59,292.28,302.08,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10920.54,0.0,339.71,2275.33,0.0,1564.79,0.55,1.0,0.0,3.0,1.0,0.0
17676600.0,298.65,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,306.4,298.98,301.5,298.81,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,58784.46,0.0,13488.24,1.0,284.59,292.24,301.99,305.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10874.6,0.0,339.71,2275.33,0.0,1599.32,0.55,1.0,0.0,3.0,1.0,0.0
17676900.0,298.64,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,305.71,298.79,301.25,298.81,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,58325.16,0.0,13488.24,1.0,284.58,292.17,301.8,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10784.32,0.0,339.71,2275.33,0.0,1645.0,0.55,1.0,0.0,3.0,1.0,0.0
17677200.0,298.62,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,304.85,298.52,300.95,298.8,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,57674.3,0.0,13488.27,1.0,284.56,292.07,301.54,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10654.79,0.0,339.71,2275.33,0.0,1700.46,0.55,1.0,0.0,3.0,1.0,0.0
17677500.0,298.59,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,303.89,298.18,300.59,298.78,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,56860.48,0.0,13488.39,1.0,284.54,291.95,301.2,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10492.22,0.0,339.71,2275.33,0.0,1763.43,0.55,1.0,0.0,3.0,1.0,0.0
17677800.0,298.55,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,302.87,297.79,300.22,298.75,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,55921.05,0.0,13488.59,1.0,284.52,291.8,300.81,303.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10304.6,0.0,339.71,2275.33,0.0,1830.04,0.55,1.0,0.0,3.0,1.0,0.0
17678100.0,298.51,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,301.84,297.38,299.83,298.72,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,54903.23,0.0,13488.79,1.0,284.49,291.65,300.39,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10102.2,0.0,339.71,2275.33,0.0,1895.15,0.55,1.0,0.0,3.0,1.0,0.0
17678400.0,298.46,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,300.84,296.96,299.45,298.68,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,53863.41,0.0,13488.89,1.0,284.46,291.49,299.97,302.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.3,0.0,339.71,2275.33,0.0,1952.55,0.55,1.0,0.0,3.0,1.0,0.0
17678700.0,298.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,299.93,296.57,299.09,298.63,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,52865.95,0.0,13489.07,1.0,284.44,291.33,299.57,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9703.78,0.0,339.71,2275.33,0.0,1994.18,0.55,1.0,0.0,3.0,1.0,0.0
17679000.0,298.35,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,299.14,296.24,298.78,298.59,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,51980.6,0.0,13488.98,1.0,284.42,291.19,299.24,302.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9537.33,0.0,339.71,2275.33,0.0,2011.96,0.55,1.0,0.0,3.0,1.0,0.0
17679300.0,298.3,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,298.53,296.02,298.54,298.54,292.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,51285.14,0.0,13488.95,1.0,284.4,291.08,299.01,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9414.93,0.0,339.71,2275.33,0.0,1998.73,0.55,1.0,0.0,3.0,1.0,0.0
17679600.0,298.37,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,298.15,295.94,298.15,298.6,293.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.36,410.0,54707.18,0.0,13467.11,1.0,284.47,291.59,298.97,301.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9673.82,0.0,339.71,2275.33,0.0,2105.36,0.55,1.0,0.0,3.0,1.0,0.0
17679900.0,298.38,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.37,1.0,1.0,2.66,293.37,291.15,297.9,295.95,297.9,298.61,293.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,54756.18,0.0,13466.91,1.0,284.47,291.6,298.95,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9671.1,0.0,339.71,2275.33,0.0,2116.78,0.55,1.0,0.0,3.0,1.0,0.0
17680200.0,298.37,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,297.65,295.96,297.65,298.59,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,54824.93,0.0,13466.9,1.0,284.47,291.61,298.96,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9680.65,0.0,339.71,2275.33,0.0,2113.28,0.55,1.0,0.0,3.0,1.0,0.0
17680500.0,298.35,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,297.4,295.98,297.41,298.57,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.35,410.0,54909.45,0.0,13467.17,1.0,284.47,291.62,298.98,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9692.8,0.0,339.71,2275.33,0.0,2111.71,0.55,1.0,0.0,3.0,1.0,0.0
17680800.0,298.33,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,297.18,296.0,297.18,298.55,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.28,410.0,55003.3,0.0,13467.51,1.0,284.48,291.63,299.0,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9706.32,0.0,339.71,2275.33,0.0,2110.63,0.55,1.0,0.0,3.0,1.0,0.0
17681100.0,298.31,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,296.96,296.02,296.96,298.53,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.25,410.0,55101.53,0.0,13467.62,1.0,284.48,291.65,299.02,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9720.55,0.0,339.71,2275.33,0.0,2109.86,0.55,1.0,0.0,3.0,1.0,0.0
17681400.0,298.29,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,296.77,296.04,296.77,298.5,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.32,410.0,55200.45,0.0,13467.33,1.0,284.48,291.66,299.04,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9734.95,0.0,339.71,2275.33,0.0,2109.31,0.55,1.0,0.0,3.0,1.0,0.0
17681700.0,298.27,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,296.59,296.06,296.59,298.48,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.39,410.0,55297.88,0.0,13466.99,1.0,284.48,291.68,299.06,302.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9749.18,0.0,339.71,2275.33,0.0,2108.92,0.55,1.0,0.0,3.0,1.0,0.0
17682000.0,298.26,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,296.44,296.08,296.44,298.47,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,55392.25,0.0,13466.93,1.0,284.49,291.69,299.08,302.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9762.99,0.0,339.71,2275.33,0.0,2108.65,0.55,1.0,0.0,3.0,1.0,0.0
17682300.0,298.24,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,296.32,296.1,296.32,298.45,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.34,410.0,55482.12,0.0,13467.21,1.0,284.49,291.71,299.1,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9776.16,0.0,339.71,2275.33,0.0,2108.49,0.55,1.0,0.0,3.0,1.0,0.0
17682600.0,298.23,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,296.23,296.12,296.23,298.43,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.3,410.0,55565.68,0.0,13467.41,1.0,284.49,291.72,299.12,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9788.46,0.0,339.71,2275.33,0.0,2108.47,0.55,1.0,0.0,3.0,1.0,0.0
17682900.0,298.22,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,296.17,296.14,296.17,298.42,293.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.29,410.0,55640.8,0.0,13467.45,1.0,284.49,291.73,299.14,302.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9799.6,0.0,339.71,2275.33,0.0,2108.62,0.55,1.0,0.0,3.0,1.0,0.0
17683200.0,298.2,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,296.15,296.15,296.15,298.41,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.27,410.0,55699.13,0.0,13467.55,1.0,284.49,291.74,299.15,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9808.46,0.0,339.71,2275.33,0.0,2108.51,0.55,1.0,0.0,3.0,1.0,0.0
17683500.0,298.19,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,296.15,296.15,296.15,298.4,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.28,410.0,55687.13,0.0,13467.49,1.0,284.49,291.74,299.15,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9808.01,0.0,339.71,2275.33,0.0,2115.67,0.55,1.0,0.0,3.0,1.0,0.0
17683800.0,298.18,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,296.15,296.11,296.15,298.38,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.31,410.0,55538.04,0.0,13467.38,1.0,284.49,291.72,299.12,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9787.2,0.0,339.71,2275.33,0.0,2127.31,0.55,1.0,0.0,3.0,1.0,0.0
17684100.0,298.16,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,296.15,296.06,296.15,298.36,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.34,410.0,55285.19,0.0,13467.23,1.0,284.48,291.68,299.06,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9750.59,0.0,339.71,2275.33,0.0,2137.69,0.55,1.0,0.0,3.0,1.0,0.0
