time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684400.0,298.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,296.15,295.99,296.15,298.34,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.37,410.0,54951.29,0.0,13467.07,1.0,284.48,291.63,298.99,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9701.9,0.0,339.71,2275.33,0.0,2146.55,0.55,1.0,0.0,3.0,1.0,0.0
17684700.0,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,296.15,295.9,296.15,298.32,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.41,410.0,54561.81,0.0,13466.9,1.0,284.47,291.57,298.9,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9645.0,0.0,339.71,2275.33,0.0,2153.78,0.55,1.0,0.0,3.0,1.0,0.0
17685000.0,298.08,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,296.15,295.81,296.15,298.29,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.45,410.0,54141.14,0.0,13466.74,1.0,284.46,291.51,298.81,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9583.5,0.0,339.71,2275.33,0.0,2158.89,0.55,1.0,0.0,3.0,1.0,0.0
17685300.0,298.05,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,296.15,295.71,296.15,298.27,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.48,410.0,53714.85,0.0,13466.59,1.0,284.45,291.44,298.72,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9521.18,0.0,339.71,2275.33,0.0,2161.9,0.55,1.0,0.0,3.0,1.0,0.0
17685600.0,298.03,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,296.15,295.63,296.15,298.24,292.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.51,410.0,53309.02,0.0,13466.47,1.0,284.44,291.38,298.63,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9461.82,0.0,339.71,2275.33,0.0,2162.49,0.55,1.0,0.0,3.0,1.0,0.0
17685900.0,298.0,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,296.15,295.55,296.15,298.22,292.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,52947.32,0.0,13466.36,1.0,284.43,291.32,298.55,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9408.8,0.0,339.71,2275.33,0.0,2160.09,0.55,1.0,0.0,3.0,1.0,0.0
17686200.0,297.98,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,296.15,295.48,296.15,298.19,292.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.56,410.0,52658.49,0.0,13466.25,1.0,284.42,291.28,298.48,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9366.25,0.0,339.71,2275.33,0.0,2155.06,0.55,1.0,0.0,3.0,1.0,0.0
17686500.0,297.95,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,292.81,291.15,296.15,295.44,296.15,298.17,292.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52465.51,0.0,13466.19,1.0,284.42,291.25,298.44,301.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9337.39,0.0,339.71,2275.33,0.0,2146.79,0.55,1.0,0.0,3.0,1.0,0.0
17686800.0,297.94,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.16,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.37,0.0,13466.16,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.41,0.0,339.71,2275.33,0.0,2136.06,0.55,1.0,0.0,3.0,1.0,0.0
17687100.0,297.92,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.14,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.08,0.0,13466.12,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.67,0.0,339.71,2275.33,0.0,2130.92,0.55,1.0,0.0,3.0,1.0,0.0
17687400.0,297.9,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.13,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52397.0,0.0,13466.07,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.88,0.0,339.71,2275.33,0.0,2130.37,0.55,1.0,0.0,3.0,1.0,0.0
17687700.0,297.89,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.11,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52396.96,0.0,13466.04,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.34,0.55,1.0,0.0,3.0,1.0,0.0
17688000.0,297.87,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.1,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,52396.96,0.0,13466.03,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.35,0.55,1.0,0.0,3.0,1.0,0.0
17688300.0,297.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.09,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52396.98,0.0,13466.06,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.35,0.55,1.0,0.0,3.0,1.0,0.0
17688600.0,297.84,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.07,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52397.02,0.0,13466.1,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17688900.0,297.82,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.06,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.06,0.0,13466.15,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17689200.0,297.8,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.04,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.19,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17689500.0,297.78,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.02,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.11,0.0,13466.21,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17689800.0,297.77,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.01,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.07,0.0,13466.17,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17690100.0,297.75,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.99,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52397.03,0.0,13466.12,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17690400.0,297.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.97,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52396.98,0.0,13466.06,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17690700.0,297.71,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.95,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,52396.95,0.0,13466.03,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17691000.0,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.93,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52396.98,0.0,13466.06,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17691300.0,297.67,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.91,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.05,0.0,13466.14,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17691600.0,297.65,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.89,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.19,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17691900.0,297.63,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.87,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.09,0.0,13466.2,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17692200.0,297.61,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.85,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.07,0.0,13466.16,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17692500.0,297.59,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.83,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52397.0,0.0,13466.09,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17692800.0,297.57,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.81,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,52396.95,0.0,13466.03,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17693100.0,297.55,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.79,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,52396.97,0.0,13466.05,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.92,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17693400.0,297.53,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.77,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52397.02,0.0,13466.11,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17693700.0,297.51,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,297.75,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.58,410.0,52397.05,0.0,13466.15,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17694000.0,297.49,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.8,1.0,0.99,2.66,292.8,291.15,296.15,295.42,296.15,297.73,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,52397.07,0.0,13466.17,1.0,284.42,291.24,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.93,0.0,339.71,2275.33,0.0,2130.36,0.55,1.0,0.0,3.0,1.0,0.0
17694300.0,298.46,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,99.11,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,298.85,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,12.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,299.04,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,9.91,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,299.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,8.41,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,299.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,7.13,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,6.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,5.11,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,4.28,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.89,296.9,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,3.36,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,299.33,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,2.81,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,299.35,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,2.63,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,299.36,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,2.28,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,299.36,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,1.95,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,299.37,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,1.65,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,299.37,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,1.4,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,299.37,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,1.19,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,299.38,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,1.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,299.38,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.42,296.89,296.9,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.85,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.89,296.9,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,1.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.7,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.56,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.45,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.4,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.34,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,299.38,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.29,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.26,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.21,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,299.37,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.44,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.36,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.06,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.07,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,299.36,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,299.35,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,299.34,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
