time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708400.0,299.33,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.15,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.13,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.09,295.42,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,296.02,295.41,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,299.32,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.93,295.39,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.82,295.38,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.71,295.36,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.6,295.33,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,299.31,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.48,295.3,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.38,295.27,296.88,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.28,295.23,296.89,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.11,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,299.3,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.2,295.19,296.89,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.15,295.15,296.89,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,295.11,295.11,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.16,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,299.29,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,295.08,295.08,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,295.06,295.06,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.05,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,296.25,303.15,295.04,295.04,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,299.28,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.25,303.15,295.03,295.03,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.25,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.2,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.02,295.02,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.03,295.03,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.04,295.04,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,299.27,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.06,295.06,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.08,295.08,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.11,295.11,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,299.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.31,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.15,295.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,299.26,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.2,295.2,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,299.26,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.28,295.28,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.38,295.38,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.48,295.48,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.6,295.6,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.71,295.71,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.82,295.82,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,295.93,295.93,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.02,296.02,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.09,296.09,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.13,296.13,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,299.25,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.14,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.1,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,296.05,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,299.24,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.98,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,299.23,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,296.24,303.15,296.15,295.9,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,299.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.82,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,299.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.73,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,299.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.24,303.15,296.15,295.65,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.04,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,299.19,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.57,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.23,303.15,296.15,295.51,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.46,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.76,410.0,0.11,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,299.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.42,296.89,296.91,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.46,410.0,1.57,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,299.22,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.42,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-2.06,410.0,0.1,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,299.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.45,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.57,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,299.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.24,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.5,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.13,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.58,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.66,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.76,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.85,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.95,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.03,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.09,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.13,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,299.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.14,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.1,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.04,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.96,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,299.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.88,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.79,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.7,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.61,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.54,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
