time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733000.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.48,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.9,410.0,0.03,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,295.44,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.91,410.0,0.04,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.42,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.89,410.0,0.47,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.15,295.44,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.86,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.14,295.48,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.13,295.54,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.11,295.62,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.1,295.71,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.09,295.8,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,299.22,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.08,295.9,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,299.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,296.23,303.15,296.08,295.98,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,299.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.23,303.15,296.08,296.05,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,299.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.09,296.09,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,299.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.11,296.11,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,299.24,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.23,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,296.22,303.15,296.15,296.15,296.89,296.91,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,298.55,297.15,293.15,0.0,0.0,296.06,1.0,0.73,0.53,298.81,297.15,293.15,0.0,0.0,296.06,1.0,0.78,0.56,298.71,297.15,293.15,0.0,0.0,296.06,1.0,0.76,0.41,298.69,297.15,293.15,0.0,0.0,296.06,1.0,0.75,0.56,298.49,297.15,293.15,0.0,0.0,296.06,1.0,0.71,2.66,296.06,291.15,296.2,296.15,296.2,298.65,296.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.58,410.0,653.55,0.0,13466.14,1.0,284.42,291.24,298.59,300.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,298.3,297.15,293.15,0.0,0.0,295.18,1.0,0.93,0.53,298.56,297.15,293.15,0.0,0.0,295.18,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,295.18,1.0,0.99,0.41,298.43,297.15,293.15,0.0,0.0,295.18,1.0,0.98,0.56,298.17,297.15,293.15,0.0,0.0,295.18,1.0,0.89,2.66,295.18,291.15,296.26,296.15,296.26,298.4,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.65,0.0,298.59,410.0,21320.82,0.0,13466.12,1.0,284.81,294.56,300.59,301.77,293.15,293.15,283.15,2479.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.24,1.0,0.0,1.0,0.68,0.9,0.02,5.28,4.12,1.15,0.0,0.0,0.0,7719.84,0.0,18.75,2277.02,0.0,0.0,0.21,1.0,0.0,3.0,1.0,0.0
17738100.0,297.88,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,296.33,296.16,296.33,298.02,293.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.65,0.0,298.59,410.0,44963.73,0.0,13466.1,1.0,284.56,292.28,299.54,302.01,293.15,293.15,283.15,10544.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.82,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8922.51,0.0,152.38,2275.33,0.0,1366.07,0.42,1.0,0.0,3.0,1.0,0.0
17738400.0,297.66,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,296.41,296.18,296.41,297.82,293.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52310.02,0.0,13466.08,1.0,284.52,291.93,299.26,302.04,293.15,293.15,283.15,15257.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9510.88,0.0,265.15,2275.33,0.0,1833.08,0.51,1.0,0.0,3.0,1.0,0.0
17738700.0,297.57,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,296.5,296.2,296.5,297.73,293.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54764.87,0.0,13466.06,1.0,284.5,291.83,299.23,302.14,293.15,293.15,283.15,17067.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9736.09,0.0,313.66,2275.33,0.0,2011.97,0.54,1.0,0.0,3.0,1.0,0.0
17739000.0,297.52,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,296.59,296.22,296.59,297.68,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,55645.64,0.0,13466.04,1.0,284.5,291.81,299.23,302.19,293.15,293.15,283.15,17686.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9822.02,0.0,330.89,2275.33,0.0,2071.59,0.55,1.0,0.0,3.0,1.0,0.0
17739300.0,297.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,296.68,296.25,296.68,297.66,293.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,56026.05,0.0,13466.02,1.0,284.5,291.82,299.25,302.23,293.15,293.15,283.15,17894.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9863.92,0.0,336.72,2275.33,0.0,2089.61,0.55,1.0,0.0,3.0,1.0,0.0
17739600.0,297.49,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,296.78,296.28,296.78,297.65,293.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,56248.39,0.0,13466.0,1.0,284.51,291.83,299.28,302.27,293.15,293.15,283.15,17963.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9892.15,0.0,338.69,2275.33,0.0,2094.42,0.55,1.0,0.0,3.0,1.0,0.0
17739900.0,297.48,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,296.88,296.31,296.88,297.64,293.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56420.79,0.0,13465.99,1.0,284.51,291.85,299.31,302.31,293.15,293.15,283.15,17987.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9916.22,0.0,339.36,2275.33,0.0,2095.02,0.55,1.0,0.0,3.0,1.0,0.0
17740200.0,297.47,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,296.97,296.34,296.97,297.63,293.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56576.35,0.0,13465.97,1.0,284.51,291.88,299.34,302.35,293.15,293.15,283.15,17995.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9938.92,0.0,339.6,2275.33,0.0,2094.39,0.55,1.0,0.0,3.0,1.0,0.0
17740500.0,297.47,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,297.06,296.38,297.06,297.63,293.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56723.23,0.0,13465.96,1.0,284.52,291.9,299.38,302.39,293.15,293.15,283.15,17998.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9960.77,0.0,339.67,2275.33,0.0,2093.53,0.55,1.0,0.0,3.0,1.0,0.0
17740800.0,297.47,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,297.15,296.41,297.15,297.62,293.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56862.34,0.0,13465.95,1.0,284.52,291.92,299.41,302.42,293.15,293.15,283.15,17999.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9981.63,0.0,339.7,2275.33,0.0,2092.8,0.55,1.0,0.0,3.0,1.0,0.0
17741100.0,297.47,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,297.23,296.44,297.23,297.63,293.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,56996.07,0.0,13465.96,1.0,284.52,291.94,299.44,302.46,293.15,293.15,283.15,17999.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10001.68,0.0,339.71,2275.33,0.0,2091.85,0.55,1.0,0.0,3.0,1.0,0.0
17741400.0,297.48,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,297.32,296.47,297.32,297.63,293.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,57128.27,0.0,13466.0,1.0,284.53,291.96,299.47,302.5,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10021.54,0.0,339.71,2275.33,0.0,2090.69,0.55,1.0,0.0,3.0,1.0,0.0
17741700.0,297.48,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,297.4,296.49,297.4,297.64,293.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,57259.07,0.0,13466.08,1.0,284.53,291.98,299.49,302.53,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10041.22,0.0,339.71,2275.33,0.0,2089.5,0.55,1.0,0.0,3.0,1.0,0.0
17742000.0,297.49,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,297.48,296.52,297.48,297.65,293.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,57388.49,0.0,13466.21,1.0,284.53,292.0,299.52,302.57,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10060.72,0.0,339.71,2275.33,0.0,2088.3,0.55,1.0,0.0,3.0,1.0,0.0
17742300.0,297.5,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,297.57,296.55,297.57,297.66,293.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.53,410.0,57516.59,0.0,13466.37,1.0,284.53,292.02,299.55,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10080.04,0.0,339.71,2275.33,0.0,2087.1,0.55,1.0,0.0,3.0,1.0,0.0
17742600.0,297.52,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,297.65,296.58,297.65,297.67,293.82,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.48,410.0,57643.32,0.0,13466.58,1.0,284.54,292.04,299.58,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10099.17,0.0,339.71,2275.33,0.0,2085.88,0.55,1.0,0.0,3.0,1.0,0.0
17742900.0,297.53,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,297.73,296.61,297.73,297.69,293.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.43,410.0,57768.69,0.0,13466.82,1.0,284.54,292.06,299.61,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10118.12,0.0,339.71,2275.33,0.0,2084.66,0.55,1.0,0.0,3.0,1.0,0.0
17743200.0,297.47,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,297.82,296.63,297.68,297.64,292.84,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.8,4.89,-0.46,1.0,0.65,0.0,291.95,410.0,51480.34,0.0,13479.32,1.0,284.41,291.14,299.58,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9600.81,0.0,339.71,2275.33,0.0,2017.54,0.55,1.0,0.0,3.0,1.0,0.0
17743500.0,297.32,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,297.9,296.66,297.6,297.51,292.69,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.74,4.94,-0.51,1.0,0.65,0.0,288.23,410.0,50665.93,0.0,13479.24,1.0,284.39,290.99,299.63,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9537.42,0.0,339.71,2275.33,0.0,1757.11,0.55,1.0,0.0,3.0,1.0,0.0
17743800.0,297.27,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.59,1.0,1.0,2.66,292.59,291.15,297.98,296.69,297.58,297.46,292.59,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.86,4.83,-0.41,1.0,0.65,0.0,292.99,410.0,50070.84,0.0,13483.98,1.0,284.38,290.9,299.68,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9502.96,0.0,339.71,2275.33,0.0,1712.47,0.55,1.0,0.0,3.0,1.0,0.0
17744100.0,297.24,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,298.07,296.71,297.58,297.44,292.51,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.94,4.75,-0.34,1.0,0.65,0.0,294.16,410.0,49674.3,0.0,13485.48,1.0,284.37,290.84,299.71,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9478.04,0.0,339.71,2275.33,0.0,1683.79,0.55,1.0,0.0,3.0,1.0,0.0
17744400.0,297.23,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,292.45,1.0,0.99,2.66,292.45,291.15,298.15,296.74,297.59,297.43,292.45,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.28,1.0,0.65,0.0,294.73,410.0,49380.0,0.0,13486.29,1.0,284.37,290.8,299.74,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9461.38,0.0,339.71,2275.33,0.0,1661.89,0.55,1.0,0.0,3.0,1.0,0.0
17744700.0,297.21,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,292.4,1.0,0.98,2.66,292.4,291.15,298.23,296.77,297.6,297.41,292.4,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,1.0,0.65,0.0,295.15,410.0,49135.69,0.0,13486.87,1.0,284.36,290.76,299.76,302.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9448.63,0.0,339.71,2275.33,0.0,1643.25,0.55,1.0,0.0,3.0,1.0,0.0
17745000.0,297.19,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,292.35,1.0,0.97,2.66,292.35,291.15,298.32,296.79,297.61,297.4,292.35,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.65,0.0,295.46,410.0,48929.61,0.0,13487.29,1.0,284.36,290.73,299.79,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9438.83,0.0,339.71,2275.33,0.0,1626.79,0.55,1.0,0.0,3.0,1.0,0.0
17745300.0,297.18,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,292.32,1.0,0.95,2.66,292.32,291.15,298.4,296.82,297.61,297.39,292.32,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.2,4.49,-0.08,1.0,0.65,0.0,295.71,410.0,48758.82,0.0,13487.58,1.0,284.35,290.7,299.81,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9431.76,0.0,339.71,2275.33,0.0,1612.27,0.55,1.0,0.0,3.0,1.0,0.0
17745600.0,297.16,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.29,1.0,0.93,2.66,292.29,291.15,298.48,296.84,297.63,297.38,292.29,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,1.0,0.65,0.0,295.91,410.0,48618.57,0.0,13487.76,1.0,284.35,290.68,299.84,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9427.05,0.0,339.71,2275.33,0.0,1599.48,0.55,1.0,0.0,3.0,1.0,0.0
17745900.0,297.15,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.28,1.0,0.91,2.66,292.28,291.15,298.57,296.87,297.65,297.37,292.28,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.65,0.0,296.07,410.0,48620.32,0.0,13487.86,1.0,284.35,290.68,299.86,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9432.65,0.0,339.71,2275.33,0.0,1590.66,0.55,1.0,0.0,3.0,1.0,0.0
17746200.0,297.15,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.3,1.0,0.89,2.66,292.3,291.15,298.65,296.89,297.68,297.36,292.3,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.65,0.0,296.2,410.0,48697.21,0.0,13487.9,1.0,284.35,290.69,299.89,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9445.16,0.0,339.71,2275.33,0.0,1588.03,0.55,1.0,0.0,3.0,1.0,0.0
17746500.0,297.15,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.32,1.0,0.87,2.66,292.32,291.15,298.73,296.91,297.71,297.37,292.32,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.65,0.0,296.31,410.0,48805.75,0.0,13487.91,1.0,284.35,290.71,299.91,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9460.0,0.0,339.71,2275.33,0.0,1587.7,0.55,1.0,0.0,3.0,1.0,0.0
17746800.0,297.15,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.34,1.0,0.84,2.66,292.34,291.15,298.82,296.94,297.75,297.37,292.34,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.65,0.0,296.41,410.0,48936.93,0.0,13487.9,1.0,284.36,290.73,299.94,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9476.58,0.0,339.71,2275.33,0.0,1588.7,0.55,1.0,0.0,3.0,1.0,0.0
17747100.0,297.16,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.37,1.0,0.82,2.66,292.37,291.15,298.9,296.96,297.79,297.37,292.37,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.65,0.0,296.48,410.0,49084.27,0.0,13487.9,1.0,284.36,290.75,299.96,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9494.42,0.0,339.71,2275.33,0.0,1590.68,0.55,1.0,0.0,3.0,1.0,0.0
17747400.0,297.16,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.4,1.0,0.8,2.66,292.4,291.15,298.98,296.98,297.83,297.38,292.4,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.65,0.0,296.54,410.0,49242.23,0.0,13487.91,1.0,284.36,290.77,299.98,302.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9513.06,0.0,339.71,2275.33,0.0,1593.33,0.55,1.0,0.0,3.0,1.0,0.0
17747700.0,297.17,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.43,1.0,0.78,2.66,292.43,291.15,299.07,297.01,297.87,297.38,292.43,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.65,0.0,296.58,410.0,49406.63,0.0,13487.95,1.0,284.37,290.8,300.01,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9532.19,0.0,339.71,2275.33,0.0,1596.43,0.55,1.0,0.0,3.0,1.0,0.0
17748000.0,297.17,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.46,1.0,0.75,2.66,292.46,291.15,299.15,297.03,297.91,297.39,292.46,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.65,0.0,296.61,410.0,49574.04,0.0,13488.02,1.0,284.37,290.82,300.03,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9551.52,0.0,339.71,2275.33,0.0,1599.78,0.55,1.0,0.0,3.0,1.0,0.0
17748300.0,297.18,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.5,1.0,0.73,2.66,292.5,291.15,299.24,297.05,297.95,297.4,292.5,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.65,0.0,296.62,410.0,49743.66,0.0,13488.11,1.0,284.38,290.85,300.05,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9571.15,0.0,339.71,2275.33,0.0,1602.91,0.55,1.0,0.0,3.0,1.0,0.0
17748600.0,297.19,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.53,1.0,0.71,2.66,292.53,291.15,299.33,297.07,298.0,297.41,292.53,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.95,0.47,1.0,0.65,0.0,296.63,410.0,49914.82,0.0,13488.22,1.0,284.38,290.87,300.08,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9591.23,0.0,339.71,2275.33,0.0,1605.8,0.55,1.0,0.0,3.0,1.0,0.0
17748900.0,297.2,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.56,1.0,0.69,2.66,292.56,291.15,299.42,297.1,298.04,297.41,292.56,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.65,0.0,296.63,410.0,50085.21,0.0,13488.33,1.0,284.38,290.9,300.1,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9611.41,0.0,339.71,2275.33,0.0,1608.66,0.55,1.0,0.0,3.0,1.0,0.0
17749200.0,297.2,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.59,1.0,0.67,2.66,292.59,291.15,299.52,297.12,298.09,297.42,292.59,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.62,410.0,50252.7,0.0,13488.44,1.0,284.39,290.93,300.12,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9631.41,0.0,339.71,2275.33,0.0,1611.51,0.55,1.0,0.0,3.0,1.0,0.0
17749500.0,297.21,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.62,1.0,0.65,2.66,292.62,291.15,299.62,297.15,298.13,297.43,292.62,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.65,0.0,296.61,410.0,50415.62,0.0,13488.57,1.0,284.39,290.95,300.15,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9650.96,0.0,339.71,2275.33,0.0,1614.36,0.55,1.0,0.0,3.0,1.0,0.0
17749800.0,297.22,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.65,1.0,0.63,2.66,292.65,291.15,299.71,297.17,298.18,297.44,292.65,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.65,0.0,296.6,410.0,50571.98,0.0,13488.69,1.0,284.39,290.98,300.17,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9669.78,0.0,339.71,2275.33,0.0,1617.18,0.55,1.0,0.0,3.0,1.0,0.0
17750100.0,297.23,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.68,1.0,0.61,2.66,292.68,291.15,299.8,297.19,298.22,297.45,292.68,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.65,0.0,296.59,410.0,50720.79,0.0,13488.81,1.0,284.4,291.0,300.19,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9687.69,0.0,339.71,2275.33,0.0,1620.03,0.55,1.0,0.0,3.0,1.0,0.0
17750400.0,297.24,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.42,297.52,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,292.71,1.0,0.59,2.66,292.71,291.15,299.89,297.21,298.26,297.46,292.71,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.99,410.0,50857.61,0.0,13489.32,1.0,284.4,291.02,300.21,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9704.26,0.0,339.71,2275.33,0.0,1622.84,0.55,1.0,0.0,3.0,1.0,0.0
17750700.0,297.23,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.55,297.63,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.58,297.45,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.43,297.51,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,292.73,0.98,0.57,2.58,292.73,291.15,299.97,297.23,298.29,297.46,292.73,1.0,1.0,0.39,0.39,0.61,0.39,5.68,1.89,3.79,0.61,1.0,0.65,0.0,301.49,410.0,50955.15,0.0,13466.96,1.0,284.4,291.03,300.23,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9717.22,0.0,339.71,2275.33,0.0,1624.91,0.55,1.0,0.0,3.0,1.0,0.0
17751000.0,297.22,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.59,297.44,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.44,297.51,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.59,297.07,297.15,293.15,0.0,0.0,292.74,0.97,0.56,2.52,292.74,291.15,300.04,297.24,298.32,297.45,292.74,1.0,1.0,0.39,0.39,0.61,0.39,5.67,1.9,3.77,0.63,1.0,0.65,0.0,305.34,410.0,51039.17,0.0,13449.62,1.0,284.41,291.05,300.24,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9728.3,0.0,339.71,2275.33,0.0,1626.28,0.55,1.0,0.0,3.0,1.0,0.0
17751300.0,297.21,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.58,297.62,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.61,297.09,297.15,293.15,0.0,0.0,292.76,0.96,0.55,2.47,292.76,291.15,300.1,297.26,298.34,297.45,292.76,1.0,1.0,0.39,0.39,0.61,0.39,5.66,1.91,3.75,0.64,1.0,0.65,0.0,308.49,410.0,51116.49,0.0,13435.37,1.0,284.41,291.06,300.26,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9738.21,0.0,339.71,2275.33,0.0,1627.78,0.55,1.0,0.0,3.0,1.0,0.0
17751600.0,297.21,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.58,297.62,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.62,297.44,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,292.77,0.95,0.54,2.44,292.77,291.15,300.15,297.27,298.37,297.44,292.77,1.0,1.0,0.39,0.39,0.61,0.39,5.66,1.92,3.73,0.65,1.0,0.65,0.0,311.02,410.0,51186.11,0.0,13423.83,1.0,284.41,291.07,300.27,303.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9746.77,0.0,339.71,2275.33,0.0,1629.61,0.55,1.0,0.0,3.0,1.0,0.0
17751900.0,297.2,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.59,297.62,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.62,297.44,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.46,297.51,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,292.78,0.94,0.53,2.41,292.78,291.15,300.18,297.27,298.38,297.44,292.78,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.93,3.72,0.66,1.0,0.65,0.0,313.05,410.0,51246.71,0.0,13414.56,1.0,284.41,291.08,300.27,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9753.83,0.0,339.71,2275.33,0.0,1631.69,0.55,1.0,0.0,3.0,1.0,0.0
17752200.0,297.2,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.63,297.44,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.46,297.51,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,292.79,0.93,0.53,2.38,292.79,291.15,300.21,297.28,298.39,297.44,292.79,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.94,3.71,0.67,1.0,0.65,0.0,314.68,410.0,51298.38,0.0,13407.11,1.0,284.41,291.09,300.28,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9759.44,0.0,339.71,2275.33,0.0,1633.85,0.55,1.0,0.0,3.0,1.0,0.0
17752500.0,297.19,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.63,297.44,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,292.8,0.92,0.52,2.36,292.8,291.15,300.22,297.28,298.4,297.44,292.8,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.95,3.7,0.68,1.0,0.65,0.0,315.99,410.0,51341.45,0.0,13401.11,1.0,284.41,291.09,300.28,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9763.75,0.0,339.71,2275.33,0.0,1635.97,0.55,1.0,0.0,3.0,1.0,0.0
17752800.0,297.19,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,292.81,0.92,0.52,2.35,292.81,291.15,300.22,297.28,298.41,297.44,292.81,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.95,3.69,0.68,1.0,0.65,0.0,317.06,410.0,51376.6,0.0,13396.18,1.0,284.41,291.1,300.28,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9766.92,0.0,339.71,2275.33,0.0,1638.01,0.55,1.0,0.0,3.0,1.0,0.0
17753100.0,297.19,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,292.81,0.92,0.52,2.33,292.81,291.15,300.22,297.28,298.41,297.44,292.81,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.96,3.68,0.69,1.0,0.65,0.0,317.96,410.0,51404.59,0.0,13392.02,1.0,284.41,291.1,300.28,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9769.1,0.0,339.71,2275.33,0.0,1639.94,0.55,1.0,0.0,3.0,1.0,0.0
17753400.0,297.18,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,292.82,0.91,0.52,2.32,292.82,291.15,300.21,297.28,298.41,297.44,292.82,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.97,3.67,0.7,1.0,0.65,0.0,318.75,410.0,51426.27,0.0,13388.41,1.0,284.41,291.11,300.28,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9770.47,0.0,339.71,2275.33,0.0,1641.7,0.55,1.0,0.0,3.0,1.0,0.0
17753700.0,297.18,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.48,297.51,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,292.82,0.91,0.51,2.31,292.82,291.15,300.2,297.28,298.41,297.44,292.82,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.97,3.67,0.7,1.0,0.65,0.0,319.46,410.0,51442.78,0.0,13385.15,1.0,284.41,291.11,300.28,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.21,0.0,339.71,2275.33,0.0,1643.3,0.55,1.0,0.0,3.0,1.0,0.0
17754000.0,297.18,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.44,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.48,297.51,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.83,0.91,0.51,2.3,292.83,291.15,300.19,297.27,298.4,297.44,292.83,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.98,3.66,0.71,1.0,0.65,0.0,320.11,410.0,51455.0,0.0,13382.12,1.0,284.41,291.11,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.48,0.0,339.71,2275.33,0.0,1644.67,0.55,1.0,0.0,3.0,1.0,0.0
17754300.0,297.17,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.44,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.48,297.51,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.83,0.91,0.51,2.29,292.83,291.15,300.17,297.27,298.4,297.44,292.83,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.98,3.66,0.71,1.0,0.65,0.0,320.74,410.0,51464.4,0.0,13379.2,1.0,284.41,291.11,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.52,0.0,339.71,2275.33,0.0,1645.82,0.55,1.0,0.0,3.0,1.0,0.0
17754600.0,297.17,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.44,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.48,297.5,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.83,0.9,0.51,2.29,292.83,291.15,300.16,297.27,298.4,297.44,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.98,3.65,0.71,1.0,0.65,0.0,321.36,410.0,51472.59,0.0,13376.34,1.0,284.41,291.11,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.53,0.0,339.71,2275.33,0.0,1646.72,0.55,1.0,0.0,3.0,1.0,0.0
17754900.0,297.17,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.43,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.48,297.5,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.83,0.9,0.5,2.28,292.83,291.15,300.15,297.27,298.4,297.44,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.65,0.72,1.0,0.65,0.0,321.97,410.0,51480.71,0.0,13373.51,1.0,284.41,291.12,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.72,0.0,339.71,2275.33,0.0,1647.32,0.55,1.0,0.0,3.0,1.0,0.0
17755200.0,297.16,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.43,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.48,297.5,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,292.83,0.9,0.5,2.27,292.83,291.15,300.15,297.27,298.4,297.44,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,1.0,0.65,0.0,322.58,410.0,51489.7,0.0,13370.69,1.0,284.42,291.12,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9772.22,0.0,339.71,2275.33,0.0,1647.55,0.55,1.0,0.0,3.0,1.0,0.0
17755500.0,297.15,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.63,297.61,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.66,297.42,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.49,297.49,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,292.83,0.9,0.5,2.25,292.83,291.15,300.15,297.26,298.39,297.43,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,1.0,0.65,0.0,323.67,410.0,51475.33,0.0,13365.6,1.0,284.41,291.11,300.26,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9770.51,0.0,339.71,2275.33,0.0,1648.68,0.55,1.0,0.0,3.0,1.0,0.0
17755800.0,297.14,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.63,297.6,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.49,297.49,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,292.83,0.89,0.5,2.23,292.83,291.15,300.14,297.26,298.38,297.42,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.63,0.73,1.0,0.65,0.0,324.9,410.0,51456.47,0.0,13359.84,1.0,284.41,291.11,300.26,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9766.96,0.0,339.71,2275.33,0.0,1650.76,0.55,1.0,0.0,3.0,1.0,0.0
