time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756100.0,297.13,297.15,293.15,0.0,0.0,292.82,1.0,0.99,0.63,297.6,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.49,297.48,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,292.82,0.89,0.49,2.22,292.82,291.15,300.13,297.24,298.38,297.41,292.82,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.73,1.0,0.65,0.0,326.13,410.0,51431.92,0.0,13354.09,1.0,284.41,291.11,300.25,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9762.02,0.0,339.71,2275.33,0.0,1652.96,0.55,1.0,0.0,3.0,1.0,0.0
17756400.0,297.12,297.15,293.15,0.0,0.0,292.82,1.0,0.99,0.64,297.59,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.5,297.48,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,292.82,0.88,0.49,2.2,292.82,291.15,300.11,297.23,298.37,297.41,292.82,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.73,1.0,0.65,0.0,327.34,410.0,51403.54,0.0,13348.43,1.0,284.41,291.1,300.23,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9756.3,0.0,339.71,2275.33,0.0,1654.93,0.55,1.0,0.0,3.0,1.0,0.0
17756700.0,297.1,297.15,293.15,0.0,0.0,292.81,1.0,0.98,0.64,297.59,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.5,297.47,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,292.81,0.88,0.48,2.18,292.81,291.15,300.1,297.22,298.36,297.4,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.73,1.0,0.65,0.0,328.52,410.0,51373.83,0.0,13342.86,1.0,284.41,291.1,300.22,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9750.43,0.0,339.71,2275.33,0.0,1656.41,0.55,1.0,0.0,3.0,1.0,0.0
17757000.0,297.09,297.15,293.15,0.0,0.0,292.81,1.0,0.97,0.64,297.58,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.5,297.47,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.81,0.88,0.48,2.17,292.81,291.15,300.09,297.21,298.36,297.4,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.62,0.73,1.0,0.65,0.0,329.69,410.0,51345.71,0.0,13337.36,1.0,284.41,291.09,300.21,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9745.08,0.0,339.71,2275.33,0.0,1657.12,0.55,1.0,0.0,3.0,1.0,0.0
17757300.0,297.08,297.15,293.15,0.0,0.0,292.8,1.0,0.96,0.65,297.58,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.5,297.46,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,292.8,0.87,0.48,2.15,292.8,291.15,300.08,297.2,298.35,297.4,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,1.0,0.65,0.0,330.84,410.0,51322.59,0.0,13331.93,1.0,284.41,291.09,300.2,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9740.98,0.0,339.71,2275.33,0.0,1656.88,0.55,1.0,0.0,3.0,1.0,0.0
17757600.0,297.07,297.15,293.15,0.0,0.0,292.8,1.0,0.94,0.65,297.57,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.51,297.46,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.8,0.87,0.47,2.14,292.8,291.15,300.08,297.2,298.35,297.39,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,1.0,0.65,0.0,331.97,410.0,51307.79,0.0,13326.59,1.0,284.41,291.09,300.2,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9738.82,0.0,339.71,2275.33,0.0,1655.48,0.55,1.0,0.0,3.0,1.0,0.0
17757900.0,297.07,297.15,293.15,0.0,0.0,292.8,1.0,0.93,0.65,297.57,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.51,297.45,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.8,0.86,0.47,2.12,292.8,291.15,300.08,297.2,298.35,297.39,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.6,0.74,1.0,0.65,0.0,333.07,410.0,51304.76,0.0,13321.39,1.0,284.41,291.09,300.2,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9739.29,0.0,339.71,2275.33,0.0,1652.65,0.55,1.0,0.0,3.0,1.0,0.0
17758200.0,297.06,297.15,293.15,0.0,0.0,292.8,1.0,0.91,0.66,297.56,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.51,297.45,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,292.8,0.86,0.47,2.11,292.8,291.15,300.09,297.21,298.36,297.39,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,1.0,0.65,0.0,334.12,410.0,51318.06,0.0,13316.44,1.0,284.41,291.09,300.21,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9743.3,0.0,339.71,2275.33,0.0,1648.49,0.55,1.0,0.0,3.0,1.0,0.0
17758500.0,297.05,297.15,293.15,0.0,0.0,292.81,1.0,0.89,0.66,297.56,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.51,297.45,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,292.81,0.86,0.46,2.09,292.81,291.15,300.11,297.23,298.36,297.38,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,1.0,0.65,0.0,335.09,410.0,51350.45,0.0,13311.82,1.0,284.41,291.09,300.23,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9751.34,0.0,339.71,2275.33,0.0,1642.37,0.55,1.0,0.0,3.0,1.0,0.0
17758800.0,297.05,297.15,293.15,0.0,0.0,292.82,1.0,0.88,0.66,297.56,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.52,297.45,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,292.82,0.86,0.46,2.08,292.82,291.15,300.15,297.27,298.38,297.38,292.82,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,1.0,0.65,0.0,335.96,410.0,51407.34,0.0,13307.69,1.0,284.41,291.1,300.26,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9764.46,0.0,339.71,2275.33,0.0,1634.61,0.55,1.0,0.0,3.0,1.0,0.0
17759100.0,297.06,297.15,293.15,0.0,0.0,292.84,1.0,0.86,0.66,297.58,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,292.84,0.86,0.46,2.08,292.84,291.15,300.2,297.3,298.41,297.4,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.74,1.0,0.65,0.0,335.69,410.0,51514.05,0.0,13308.98,1.0,284.42,291.12,300.3,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9782.69,0.0,339.71,2275.33,0.0,1630.76,0.55,1.0,0.0,3.0,1.0,0.0
17759400.0,297.07,297.15,293.15,0.0,0.0,292.86,1.0,0.85,0.66,297.59,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.7,297.4,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.51,297.47,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,292.85,0.86,0.46,2.09,292.86,291.15,300.26,297.33,298.43,297.41,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.74,1.0,0.65,0.0,335.0,410.0,51603.08,0.0,13312.26,1.0,284.42,291.13,300.33,303.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9797.46,0.0,339.71,2275.33,0.0,1630.95,0.55,1.0,0.0,3.0,1.0,0.0
17759700.0,297.08,297.15,293.15,0.0,0.0,292.87,1.0,0.84,0.66,297.59,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.51,297.48,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,292.87,0.86,0.47,2.1,292.87,291.15,300.33,297.35,298.46,297.42,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.75,1.0,0.65,0.0,334.29,410.0,51682.04,0.0,13315.63,1.0,284.42,291.15,300.35,303.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9809.56,0.0,339.71,2275.33,0.0,1631.96,0.55,1.0,0.0,3.0,1.0,0.0
17760000.0,297.08,297.15,293.15,0.0,0.0,292.88,1.0,0.82,0.66,297.6,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,292.88,0.86,0.47,2.11,292.88,291.15,300.41,297.36,298.49,297.42,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.75,1.0,0.65,0.0,333.66,410.0,51752.76,0.0,13318.64,1.0,284.42,291.16,300.36,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9819.53,0.0,339.71,2275.33,0.0,1633.41,0.55,1.0,0.0,3.0,1.0,0.0
17760300.0,297.09,297.15,293.15,0.0,0.0,292.89,1.0,0.81,0.65,297.6,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.69,297.42,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,292.89,0.86,0.47,2.12,292.89,291.15,300.5,297.37,298.53,297.42,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,333.13,410.0,51816.44,0.0,13321.15,1.0,284.42,291.17,300.37,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9827.8,0.0,339.71,2275.33,0.0,1635.09,0.55,1.0,0.0,3.0,1.0,0.0
17760600.0,297.09,297.15,293.15,0.0,0.0,292.9,1.0,0.8,0.65,297.6,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.69,297.42,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,292.9,0.87,0.47,2.13,292.9,291.15,300.59,297.38,298.56,297.43,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,332.72,410.0,51874.31,0.0,13323.1,1.0,284.42,291.18,300.38,303.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9834.81,0.0,339.71,2275.33,0.0,1636.76,0.55,1.0,0.0,3.0,1.0,0.0
17760900.0,297.1,297.15,293.15,0.0,0.0,292.91,1.0,0.79,0.65,297.61,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.69,297.42,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,292.91,0.87,0.47,2.13,292.91,291.15,300.68,297.39,298.6,297.43,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,332.41,410.0,51928.14,0.0,13324.54,1.0,284.43,291.18,300.39,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9841.09,0.0,339.71,2275.33,0.0,1638.24,0.55,1.0,0.0,3.0,1.0,0.0
17761200.0,297.1,297.15,293.15,0.0,0.0,292.92,1.0,0.79,0.65,297.61,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.51,297.5,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,292.92,0.87,0.47,2.13,292.92,291.15,300.78,297.4,298.63,297.43,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,332.21,410.0,51979.95,0.0,13325.5,1.0,284.43,291.19,300.4,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9847.15,0.0,339.71,2275.33,0.0,1639.25,0.55,1.0,0.0,3.0,1.0,0.0
17761500.0,297.1,297.15,293.15,0.0,0.0,292.93,1.0,0.78,0.65,297.61,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.51,297.5,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,292.93,0.87,0.47,2.14,292.93,291.15,300.88,297.4,298.67,297.44,292.93,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,332.08,410.0,52032.49,0.0,13326.13,1.0,284.43,291.2,300.4,303.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9853.61,0.0,339.71,2275.33,0.0,1639.55,0.55,1.0,0.0,3.0,1.0,0.0
17761800.0,297.11,297.15,293.15,0.0,0.0,292.94,1.0,0.77,0.65,297.61,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.51,297.5,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,292.94,0.87,0.47,2.14,292.94,291.15,300.97,297.41,298.71,297.44,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.99,410.0,52088.36,0.0,13326.55,1.0,284.43,291.21,300.41,303.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9861.1,0.0,339.71,2275.33,0.0,1638.85,0.55,1.0,0.0,3.0,1.0,0.0
17762100.0,297.11,297.15,293.15,0.0,0.0,292.95,1.0,0.76,0.65,297.62,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.69,297.44,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,292.95,0.87,0.47,2.14,292.95,291.15,301.06,297.43,298.75,297.44,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.92,410.0,52150.77,0.0,13326.86,1.0,284.43,291.22,300.43,303.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9870.35,0.0,339.71,2275.33,0.0,1636.99,0.55,1.0,0.0,3.0,1.0,0.0
17762400.0,297.12,297.15,293.15,0.0,0.0,292.96,1.0,0.76,0.65,297.63,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.68,297.45,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,292.96,0.87,0.47,2.14,292.96,291.15,301.15,297.45,298.78,297.45,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.85,410.0,52223.12,0.0,13327.22,1.0,284.43,291.23,300.45,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9882.09,0.0,339.71,2275.33,0.0,1633.75,0.55,1.0,0.0,3.0,1.0,0.0
17762700.0,297.13,297.15,293.15,0.0,0.0,292.97,1.0,0.75,0.65,297.63,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.68,297.46,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,292.97,0.87,0.47,2.14,292.97,291.15,301.23,297.48,298.82,297.46,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.74,410.0,52302.4,0.0,13327.74,1.0,284.43,291.24,300.48,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9895.55,0.0,339.71,2275.33,0.0,1630.73,0.55,1.0,0.0,3.0,1.0,0.0
17763000.0,297.13,297.15,293.15,0.0,0.0,292.99,1.0,0.75,0.65,297.64,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.47,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,292.99,0.87,0.47,2.14,292.99,291.15,301.32,297.5,298.85,297.47,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.59,410.0,52384.07,0.0,13328.45,1.0,284.44,291.25,300.5,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9909.2,0.0,339.71,2275.33,0.0,1628.74,0.55,1.0,0.0,3.0,1.0,0.0
17763300.0,297.14,297.15,293.15,0.0,0.0,293.0,1.0,0.75,0.65,297.65,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.68,297.48,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.5,297.53,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.0,0.87,0.48,2.15,293.0,291.15,301.4,297.53,298.89,297.48,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.39,410.0,52467.7,0.0,13329.38,1.0,284.44,291.27,300.53,303.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9922.91,0.0,339.71,2275.33,0.0,1627.03,0.55,1.0,0.0,3.0,1.0,0.0
17763600.0,297.15,297.15,293.15,0.0,0.0,293.02,1.0,0.75,0.65,297.66,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.68,297.5,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.5,297.54,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.02,0.87,0.48,2.15,293.02,291.15,301.48,297.55,298.93,297.49,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.15,410.0,52552.68,0.0,13330.53,1.0,284.44,291.28,300.55,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9936.67,0.0,339.71,2275.33,0.0,1625.45,0.55,1.0,0.0,3.0,1.0,0.0
17763900.0,297.16,297.15,293.15,0.0,0.0,293.03,1.0,0.75,0.65,297.67,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.68,297.51,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.03,0.87,0.48,2.15,293.03,291.15,301.57,297.58,298.96,297.5,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,330.86,410.0,52638.6,0.0,13331.9,1.0,284.44,291.29,300.58,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9950.43,0.0,339.71,2275.33,0.0,1623.97,0.55,1.0,0.0,3.0,1.0,0.0
17764200.0,297.17,297.15,293.15,0.0,0.0,293.05,1.0,0.76,0.65,297.68,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.5,297.55,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.05,0.87,0.48,2.16,293.05,291.15,301.65,297.6,299.0,297.51,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,330.54,410.0,52724.93,0.0,13333.43,1.0,284.44,291.31,300.6,303.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9964.17,0.0,339.71,2275.33,0.0,1622.58,0.55,1.0,0.0,3.0,1.0,0.0
17764500.0,297.18,297.15,293.15,0.0,0.0,293.07,1.0,0.76,0.64,297.68,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.07,0.87,0.48,2.16,293.07,291.15,301.73,297.63,299.04,297.52,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,330.18,410.0,52811.17,0.0,13335.11,1.0,284.45,291.32,300.63,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9977.83,0.0,339.71,2275.33,0.0,1621.24,0.55,1.0,0.0,3.0,1.0,0.0
17764800.0,297.19,297.15,293.15,0.0,0.0,293.08,1.0,0.77,0.64,297.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.08,0.88,0.48,2.17,293.08,291.15,301.82,297.65,299.07,297.53,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,329.8,410.0,52896.94,0.0,13336.91,1.0,284.45,291.33,300.65,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9991.38,0.0,339.71,2275.33,0.0,1619.95,0.55,1.0,0.0,3.0,1.0,0.0
17765100.0,297.2,297.15,293.15,0.0,0.0,293.1,1.0,0.78,0.64,297.7,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.56,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.1,0.88,0.48,2.18,293.1,291.15,301.9,297.67,299.11,297.54,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,329.4,410.0,52981.91,0.0,13338.79,1.0,284.45,291.35,300.67,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10004.79,0.0,339.71,2275.33,0.0,1618.68,0.55,1.0,0.0,3.0,1.0,0.0
17765400.0,297.21,297.15,293.15,0.0,0.0,293.11,1.0,0.79,0.64,297.7,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.67,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.11,0.88,0.48,2.18,293.11,291.15,301.98,297.7,299.15,297.55,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.6,0.75,1.0,0.65,0.0,328.99,410.0,53065.93,0.0,13340.71,1.0,284.45,291.36,300.7,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10018.05,0.0,339.71,2275.33,0.0,1617.43,0.55,1.0,0.0,3.0,1.0,0.0
17765700.0,297.22,297.15,293.15,0.0,0.0,293.13,1.0,0.8,0.64,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.67,297.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.13,0.88,0.48,2.19,293.13,291.15,302.07,297.72,299.18,297.56,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.6,0.75,1.0,0.65,0.0,328.58,410.0,53148.74,0.0,13342.64,1.0,284.45,291.37,300.72,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10031.15,0.0,339.71,2275.33,0.0,1616.19,0.55,1.0,0.0,3.0,1.0,0.0
17766000.0,297.22,297.15,293.15,0.0,0.0,293.14,1.0,0.81,0.64,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.14,0.88,0.49,2.19,293.14,291.15,302.15,297.74,299.21,297.57,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,328.16,410.0,53227.54,0.0,13344.64,1.0,284.46,291.38,300.74,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10043.87,0.0,339.71,2275.33,0.0,1614.94,0.55,1.0,0.0,3.0,1.0,0.0
17766300.0,297.23,297.15,293.15,0.0,0.0,293.16,1.0,0.83,0.64,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.67,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.16,0.88,0.49,2.2,293.16,291.15,302.24,297.77,299.25,297.57,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,327.71,410.0,53314.87,0.0,13346.73,1.0,284.46,291.4,300.77,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10058.35,0.0,339.71,2275.33,0.0,1611.07,0.55,1.0,0.0,3.0,1.0,0.0
17766600.0,297.23,297.15,293.15,0.0,0.0,293.18,1.0,0.84,0.64,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.61,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.18,0.88,0.49,2.21,293.18,291.15,302.34,297.81,299.29,297.58,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.75,1.0,0.65,0.0,327.22,410.0,53419.98,0.0,13349.03,1.0,284.46,291.41,300.81,303.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10076.93,0.0,339.71,2275.33,0.0,1605.41,0.55,1.0,0.0,3.0,1.0,0.0
17766900.0,297.24,297.15,293.15,0.0,0.0,293.2,1.0,0.86,0.63,297.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.2,0.89,0.49,2.21,293.2,291.15,302.45,297.85,299.33,297.58,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,1.0,0.65,0.0,326.68,410.0,53537.39,0.0,13351.59,1.0,284.46,291.43,300.85,303.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10098.21,0.0,339.71,2275.33,0.0,1599.51,0.55,1.0,0.0,3.0,1.0,0.0
17767200.0,297.25,297.15,293.15,0.0,0.0,293.22,1.0,0.88,0.63,297.73,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.49,297.61,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,293.22,0.89,0.49,2.22,293.22,291.15,302.56,297.9,299.37,297.59,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,1.0,0.65,0.0,326.06,410.0,53662.34,0.0,13354.47,1.0,284.47,291.45,300.89,303.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10120.97,0.0,339.71,2275.33,0.0,1594.19,0.55,1.0,0.0,3.0,1.0,0.0
17767500.0,297.26,297.15,293.15,0.0,0.0,293.25,1.0,0.9,0.63,297.73,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.49,297.62,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.25,0.89,0.49,2.23,293.25,291.15,302.67,297.94,299.41,297.59,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.75,1.0,0.65,0.0,325.39,410.0,53788.87,0.0,13357.65,1.0,284.47,291.47,300.94,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10143.86,0.0,339.71,2275.33,0.0,1589.83,0.55,1.0,0.0,3.0,1.0,0.0
17767800.0,297.26,297.15,293.15,0.0,0.0,293.27,1.0,0.92,0.63,297.74,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.66,297.64,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.49,297.62,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.27,0.89,0.5,2.24,293.27,291.15,302.77,297.98,299.45,297.59,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,1.0,0.65,0.0,324.66,410.0,53910.6,0.0,13361.05,1.0,284.47,291.49,300.98,303.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10165.53,0.0,339.71,2275.33,0.0,1586.86,0.55,1.0,0.0,3.0,1.0,0.0
17768100.0,297.27,297.15,293.15,0.0,0.0,293.29,1.0,0.94,0.63,297.74,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.49,297.63,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.29,0.9,0.5,2.25,293.29,291.15,302.88,298.02,299.49,297.6,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,1.0,0.65,0.0,323.91,410.0,54020.72,0.0,13364.56,1.0,284.48,291.51,301.02,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10184.55,0.0,339.71,2275.33,0.0,1585.65,0.55,1.0,0.0,3.0,1.0,0.0
17768400.0,297.27,297.15,293.15,0.0,0.0,293.31,1.0,0.96,0.62,297.74,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,293.31,0.9,0.5,2.26,293.31,291.15,302.96,298.04,299.53,297.6,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,1.0,0.65,0.0,323.17,410.0,54112.11,0.0,13368.0,1.0,284.48,291.52,301.04,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10199.49,0.0,339.71,2275.33,0.0,1586.48,0.55,1.0,0.0,3.0,1.0,0.0
17768700.0,297.28,297.15,293.15,0.0,0.0,293.32,1.0,0.98,0.62,297.75,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,293.32,0.9,0.5,2.27,293.32,291.15,303.04,298.06,299.55,297.6,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.75,1.0,0.65,0.0,322.5,410.0,54177.46,0.0,13371.13,1.0,284.48,291.53,301.06,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10208.96,0.0,339.71,2275.33,0.0,1589.92,0.55,1.0,0.0,3.0,1.0,0.0
17769000.0,297.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.62,297.74,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,293.32,0.9,0.51,2.28,293.32,291.15,303.1,298.05,299.57,297.6,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.62,0.75,1.0,0.65,0.0,321.94,410.0,54209.14,0.0,13373.71,1.0,284.48,291.54,301.06,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10211.49,0.0,339.71,2275.33,0.0,1596.35,0.55,1.0,0.0,3.0,1.0,0.0
17769300.0,297.28,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.62,297.74,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.65,297.16,297.15,293.15,0.0,0.0,293.32,0.9,0.51,2.28,293.32,291.15,303.14,298.03,299.59,297.6,293.32,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.62,0.75,1.0,0.65,0.0,321.57,410.0,54198.79,0.0,13375.46,1.0,284.48,291.54,301.03,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10205.35,0.0,339.71,2275.33,0.0,1605.9,0.55,1.0,0.0,3.0,1.0,0.0
17769600.0,297.27,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.62,297.73,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.65,297.64,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,293.31,0.9,0.51,2.28,293.31,291.15,303.15,297.99,299.59,297.59,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.62,0.75,1.0,0.65,0.0,321.49,410.0,54137.88,0.0,13375.83,1.0,284.48,291.53,300.99,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10189.15,0.0,339.71,2275.33,0.0,1618.51,0.55,1.0,0.0,3.0,1.0,0.0
17769900.0,297.26,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.62,297.72,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.65,297.63,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.48,297.62,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.29,0.9,0.51,2.28,293.29,291.15,303.14,297.93,299.58,297.58,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.62,0.75,1.0,0.65,0.0,321.76,410.0,54031.93,0.0,13374.57,1.0,284.48,291.51,300.93,303.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10164.26,0.0,339.71,2275.33,0.0,1631.69,0.55,1.0,0.0,3.0,1.0,0.0
17770200.0,297.25,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.62,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.62,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.48,297.61,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,293.26,0.9,0.5,2.27,293.26,291.15,303.1,297.86,299.55,297.57,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.62,0.75,1.0,0.65,0.0,322.42,410.0,53893.3,0.0,13371.49,1.0,284.47,291.49,300.86,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10134.2,0.0,339.71,2275.33,0.0,1643.69,0.55,1.0,0.0,3.0,1.0,0.0
17770500.0,297.23,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.66,297.6,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,293.22,0.9,0.5,2.26,293.22,291.15,303.04,297.78,299.52,297.56,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,1.0,0.65,0.0,323.5,410.0,53726.54,0.0,13366.46,1.0,284.47,291.46,300.78,303.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10099.93,0.0,339.71,2275.33,0.0,1655.33,0.55,1.0,0.0,3.0,1.0,0.0
17770800.0,297.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.66,297.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,293.19,0.89,0.49,2.23,293.19,291.15,302.96,297.7,299.49,297.54,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.61,0.75,1.0,0.65,0.0,324.99,410.0,53537.0,0.0,13359.49,1.0,284.46,291.43,300.7,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10062.42,0.0,339.71,2275.33,0.0,1666.59,0.55,1.0,0.0,3.0,1.0,0.0
17771100.0,297.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.64,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.67,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,293.15,0.88,0.49,2.21,293.15,291.15,302.88,297.62,299.44,297.53,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,1.0,0.65,0.0,326.89,410.0,53329.59,0.0,13350.56,1.0,284.46,291.4,300.62,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10022.54,0.0,339.71,2275.33,0.0,1677.23,0.55,1.0,0.0,3.0,1.0,0.0
17771400.0,297.16,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.5,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,293.1,0.88,0.48,2.17,293.1,291.15,302.77,297.53,299.39,297.5,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.6,0.75,1.0,0.65,0.0,329.17,410.0,53103.79,0.0,13339.84,1.0,284.45,291.37,300.53,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9980.76,0.0,339.71,2275.33,0.0,1686.94,0.55,1.0,0.0,3.0,1.0,0.0
17771700.0,297.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.65,297.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.68,297.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,293.06,0.87,0.47,2.14,293.06,291.15,302.67,297.45,299.34,297.48,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,1.0,0.65,0.0,331.73,410.0,52868.17,0.0,13327.77,1.0,284.45,291.33,300.45,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9938.23,0.0,339.71,2275.33,0.0,1695.44,0.55,1.0,0.0,3.0,1.0,0.0
17772000.0,297.09,297.15,293.15,0.0,0.0,293.01,1.0,0.98,0.66,297.59,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,293.01,0.86,0.46,2.1,293.01,291.15,302.56,297.36,299.29,297.45,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,334.5,410.0,52632.95,0.0,13314.64,1.0,284.44,291.29,300.37,303.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9896.32,0.0,339.71,2275.33,0.0,1702.77,0.55,1.0,0.0,3.0,1.0,0.0
17772300.0,297.05,297.15,293.15,0.0,0.0,292.96,1.0,0.97,0.67,297.57,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.52,297.47,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,292.96,0.85,0.46,2.06,292.96,291.15,302.45,297.29,299.23,297.43,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,337.44,410.0,52402.68,0.0,13300.62,1.0,284.44,291.26,300.29,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9855.92,0.0,339.71,2275.33,0.0,1708.83,0.55,1.0,0.0,3.0,1.0,0.0
17772600.0,297.01,297.15,293.15,0.0,0.0,292.92,1.0,0.94,0.68,297.55,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.71,297.44,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.71,297.1,297.15,293.15,0.0,0.0,292.92,0.84,0.45,2.02,292.92,291.15,302.34,297.21,299.18,297.4,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,340.54,410.0,52179.95,0.0,13285.77,1.0,284.43,291.22,300.22,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9817.71,0.0,339.71,2275.33,0.0,1713.36,0.55,1.0,0.0,3.0,1.0,0.0
17772900.0,296.97,297.15,293.15,0.0,0.0,292.88,1.0,0.91,0.69,297.52,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.72,297.41,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.42,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.72,297.09,297.15,293.15,0.0,0.0,292.88,0.83,0.44,1.98,292.88,291.15,302.24,297.15,299.13,297.38,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,1.0,0.65,0.0,343.78,410.0,51968.4,0.0,13270.18,1.0,284.42,291.19,300.15,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9782.48,0.0,339.71,2275.33,0.0,1716.07,0.55,1.0,0.0,3.0,1.0,0.0
17773200.0,296.94,297.15,293.15,0.0,0.0,292.84,1.0,0.87,0.7,297.5,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.73,297.39,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.73,297.09,297.15,293.15,0.0,0.0,292.84,0.82,0.43,1.93,292.84,291.15,302.15,297.09,299.09,297.36,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.57,0.75,1.0,0.65,0.0,347.12,410.0,51772.86,0.0,13254.02,1.0,284.42,291.16,300.09,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9751.1,0.0,339.71,2275.33,0.0,1716.75,0.55,1.0,0.0,3.0,1.0,0.0
17773500.0,296.9,297.15,293.15,0.0,0.0,292.8,1.0,0.83,0.71,297.47,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.55,297.37,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.74,297.09,297.15,293.15,0.0,0.0,292.8,0.81,0.42,1.89,292.8,291.15,302.07,297.04,299.04,297.34,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.0,3.56,0.75,1.0,0.65,0.0,350.64,410.0,51584.07,0.0,13236.93,1.0,284.42,291.13,300.04,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9722.23,0.0,339.71,2275.33,0.0,1717.64,0.55,1.0,0.0,3.0,1.0,0.0
17773800.0,296.86,297.15,293.15,0.0,0.0,292.77,1.0,0.78,0.7,297.44,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.76,297.09,297.15,293.15,0.0,0.0,292.77,0.8,0.4,1.84,292.77,291.15,301.98,297.0,299.0,297.31,292.76,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,1.0,0.65,0.0,355.52,410.0,51388.67,0.0,13211.96,1.0,284.41,291.1,300.0,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9693.43,0.0,339.71,2275.33,0.0,1718.79,0.55,1.0,0.0,3.0,1.0,0.0
17774100.0,296.88,297.15,293.15,0.0,0.0,292.72,0.97,0.73,0.66,297.4,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.58,297.29,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.78,297.08,297.15,293.15,0.0,0.0,292.72,0.78,0.39,1.79,292.72,291.15,301.9,296.95,298.95,297.27,292.72,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.75,1.0,0.65,0.0,364.94,410.0,51159.74,0.0,13166.36,1.0,284.41,291.07,299.95,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9662.6,0.0,339.71,2275.33,0.0,1717.91,0.55,1.0,0.0,3.0,1.0,0.0
17774400.0,296.91,297.15,293.15,0.0,0.0,292.68,0.94,0.69,0.63,297.35,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.81,297.08,297.15,293.15,0.0,0.0,292.68,0.77,0.38,1.74,292.68,291.15,301.82,296.91,298.89,297.23,292.68,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.51,0.75,1.0,0.65,0.0,374.08,410.0,50933.58,0.0,13120.48,1.0,284.4,291.03,299.91,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9632.94,0.0,339.71,2275.33,0.0,1715.23,0.55,1.0,0.0,3.0,1.0,0.0
17774700.0,296.94,297.15,293.15,0.0,0.0,292.64,0.91,0.65,0.59,297.31,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.83,297.19,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,292.64,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,292.64,0.75,0.37,1.69,292.64,291.15,301.73,296.87,298.84,297.19,292.64,1.0,1.0,0.41,0.41,0.59,0.41,5.49,1.99,3.5,0.76,1.0,0.65,0.0,382.85,410.0,50718.86,0.0,13075.81,1.0,284.4,291.0,299.87,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9605.58,0.0,339.71,2275.33,0.0,1711.48,0.55,1.0,0.0,3.0,1.0,0.0
17775000.0,296.97,297.15,293.15,0.0,0.0,292.6,0.89,0.62,0.57,297.27,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,292.6,0.74,0.36,1.64,292.6,291.15,301.65,296.84,298.79,297.16,292.6,1.0,1.0,0.42,0.42,0.58,0.42,5.46,1.99,3.48,0.76,1.0,0.65,0.0,391.17,410.0,50521.96,0.0,13032.93,1.0,284.39,290.97,299.84,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9581.22,0.0,339.71,2275.33,0.0,1706.83,0.55,1.0,0.0,3.0,1.0,0.0
17775300.0,297.0,297.15,293.15,0.0,0.0,292.57,0.87,0.59,0.54,297.22,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.87,297.1,297.15,293.15,0.0,0.0,292.57,1.0,0.99,0.65,297.11,297.15,293.15,0.0,0.0,292.57,1.0,0.99,0.87,297.09,297.15,293.15,0.0,0.0,292.57,0.73,0.35,1.6,292.57,291.15,301.57,296.82,298.75,297.13,292.57,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.98,3.46,0.76,1.0,0.65,0.0,398.95,410.0,50353.08,0.0,12992.34,1.0,284.39,290.94,299.82,302.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9560.91,0.0,339.71,2275.33,0.0,1701.43,0.55,1.0,0.0,3.0,1.0,0.0
17775600.0,297.02,297.15,293.15,0.0,0.0,292.54,0.85,0.57,0.52,297.18,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.89,297.04,297.15,293.15,0.0,0.0,292.54,1.0,0.97,0.66,297.06,297.15,293.15,0.0,0.0,292.54,1.0,0.98,0.89,297.09,297.15,293.15,0.0,0.0,292.54,0.72,0.34,1.55,292.54,291.15,301.48,296.8,298.71,297.1,292.54,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.98,3.44,0.76,1.0,0.65,0.0,406.1,410.0,50218.77,0.0,12954.63,1.0,284.38,290.92,299.8,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9545.52,0.0,339.71,2275.33,0.0,1695.75,0.55,1.0,0.0,3.0,1.0,0.0
17775900.0,297.04,297.15,293.15,0.0,0.0,292.51,0.84,0.55,0.5,297.14,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.91,297.0,297.15,293.15,0.0,0.0,292.51,1.0,0.95,0.66,297.01,297.15,293.15,0.0,0.0,292.51,1.0,0.95,0.9,297.09,297.15,293.15,0.0,0.0,292.51,0.71,0.33,1.51,292.51,291.15,301.4,296.8,298.67,297.09,292.51,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.98,3.42,0.77,1.0,0.65,0.0,410.39,410.0,50067.91,0.0,12792.52,1.0,284.38,290.9,299.8,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9531.8,0.0,339.71,2275.33,0.0,1688.79,0.55,1.0,0.0,3.0,1.0,0.0
17776200.0,297.05,297.15,293.15,0.0,0.0,292.46,0.82,0.53,0.49,297.1,297.15,293.15,0.0,0.0,292.46,1.0,0.99,0.92,296.99,297.15,293.15,0.0,0.0,292.46,0.99,0.92,0.64,296.99,297.15,293.15,0.0,0.0,292.46,0.99,0.93,0.88,297.09,297.15,293.15,0.0,0.0,292.46,0.7,0.32,1.47,292.46,291.15,301.32,296.8,298.65,297.08,292.46,1.0,0.98,0.42,0.42,0.58,0.42,5.29,1.95,3.33,0.77,1.0,0.65,0.0,410.59,410.0,49783.73,0.0,12196.99,1.0,284.37,290.86,299.8,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9509.37,0.0,339.71,2275.33,0.0,1674.72,0.55,1.0,0.0,3.0,1.0,0.0
17776500.0,297.05,297.15,293.15,0.0,0.0,292.4,0.81,0.52,0.47,297.05,297.15,293.15,0.0,0.0,292.4,1.0,0.97,0.92,296.98,297.15,293.15,0.0,0.0,292.4,0.97,0.89,0.62,296.99,297.15,293.15,0.0,0.0,292.4,0.97,0.9,0.85,297.09,297.15,293.15,0.0,0.0,292.4,0.68,0.31,1.42,292.4,291.15,301.23,296.81,298.63,297.07,292.4,1.0,0.97,0.42,0.42,0.58,0.42,5.16,1.93,3.24,0.77,1.0,0.65,0.0,410.79,410.0,49478.39,0.0,11527.55,1.0,284.37,290.81,299.81,302.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9488.22,0.0,339.71,2275.33,0.0,1655.49,0.55,1.0,0.0,3.0,1.0,0.0
17776800.0,297.06,297.15,293.15,0.0,0.0,292.33,0.8,0.5,0.46,297.03,297.15,293.15,0.0,0.0,292.33,0.99,0.95,0.9,296.98,297.15,293.15,0.0,0.0,292.33,0.95,0.86,0.6,296.99,297.15,293.15,0.0,0.0,292.33,0.96,0.87,0.83,297.09,297.15,293.15,0.0,0.0,292.33,0.67,0.3,1.39,292.33,291.15,301.15,296.83,298.61,297.07,292.33,1.0,0.95,0.43,0.43,0.57,0.43,5.03,1.9,3.13,0.77,1.0,0.65,0.0,410.53,410.0,49157.86,0.0,10807.41,1.0,284.36,290.76,299.83,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9467.52,0.0,339.71,2275.33,0.0,1631.29,0.55,1.0,0.0,3.0,1.0,0.0
17777100.0,297.06,297.15,293.15,0.0,0.0,292.29,0.79,0.48,0.44,297.02,297.15,293.15,0.0,0.0,292.29,0.98,0.93,0.88,296.99,297.15,293.15,0.0,0.0,292.29,0.94,0.83,0.59,296.99,297.15,293.15,0.0,0.0,292.29,0.94,0.84,0.8,297.08,297.15,293.15,0.0,0.0,292.29,0.67,0.3,1.39,292.29,291.15,301.07,296.86,298.6,297.07,292.29,1.0,0.94,0.43,0.43,0.57,0.43,4.93,1.88,3.05,0.78,1.0,0.65,0.0,410.49,410.0,48936.5,0.0,10339.58,1.0,284.36,290.73,299.86,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9458.06,0.0,339.71,2275.33,0.0,1610.76,0.55,1.0,0.0,3.0,1.0,0.0
17777400.0,297.07,297.15,293.15,0.0,0.0,292.24,0.77,0.47,0.43,297.02,297.15,293.15,0.0,0.0,292.24,0.96,0.9,0.86,297.0,297.15,293.15,0.0,0.0,292.24,0.92,0.8,0.57,297.0,297.15,293.15,0.0,0.0,292.24,0.93,0.81,0.78,297.07,297.15,293.15,0.0,0.0,292.24,0.67,0.3,1.39,292.24,291.15,300.98,296.9,298.58,297.06,292.24,1.0,0.92,0.44,0.44,0.56,0.44,4.84,1.87,2.97,0.79,1.0,0.65,0.0,410.47,410.0,48722.53,0.0,9900.25,1.0,284.35,290.7,299.89,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9449.4,0.0,339.71,2275.33,0.0,1592.85,0.55,1.0,0.0,3.0,1.0,0.0
17777700.0,297.08,297.15,293.15,0.0,0.0,292.2,0.76,0.46,0.42,297.02,297.15,293.15,0.0,0.0,292.2,0.95,0.88,0.84,297.0,297.15,293.15,0.0,0.0,292.2,0.91,0.78,0.55,297.0,297.15,293.15,0.0,0.0,292.2,0.91,0.79,0.75,297.06,297.15,293.15,0.0,0.0,292.2,0.67,0.3,1.39,292.2,291.15,300.9,296.93,298.56,297.05,292.2,1.0,0.91,0.44,0.44,0.56,0.44,4.75,1.86,2.89,0.79,1.0,0.65,0.0,410.45,410.0,48521.96,0.0,9489.23,1.0,284.35,290.67,299.93,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9442.19,0.0,339.71,2275.33,0.0,1575.24,0.55,1.0,0.0,3.0,1.0,0.0
17778000.0,297.08,297.15,293.15,0.0,0.0,292.17,0.76,0.45,0.41,297.02,297.15,293.15,0.0,0.0,292.17,0.94,0.86,0.82,297.01,297.15,293.15,0.0,0.0,292.17,0.9,0.75,0.53,297.01,297.15,293.15,0.0,0.0,292.17,0.9,0.76,0.73,297.04,297.15,293.15,0.0,0.0,292.17,0.66,0.3,1.39,292.17,291.15,300.82,296.96,298.54,297.04,292.17,1.0,0.9,0.44,0.44,0.56,0.44,4.67,1.85,2.82,0.8,1.0,0.65,0.0,410.43,410.0,48336.18,0.0,9105.95,1.0,284.35,290.64,299.96,302.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9436.53,0.0,339.71,2275.33,0.0,1558.13,0.55,1.0,0.0,3.0,1.0,0.0
17778300.0,297.08,297.15,293.15,0.0,0.0,292.13,0.75,0.43,0.4,297.02,297.15,293.15,0.0,0.0,292.13,0.93,0.84,0.8,297.02,297.15,293.15,0.0,0.0,292.13,0.88,0.73,0.52,297.02,297.15,293.15,0.0,0.0,292.13,0.89,0.74,0.71,297.03,297.15,293.15,0.0,0.0,292.13,0.66,0.3,1.39,292.13,291.15,300.73,297.0,298.52,297.03,292.13,1.0,0.89,0.45,0.45,0.55,0.45,4.59,1.85,2.74,0.82,1.0,0.65,0.0,410.41,410.0,48166.25,0.0,8749.42,1.0,284.34,290.61,300.0,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9432.42,0.0,339.71,2275.33,0.0,1541.67,0.55,1.0,0.0,3.0,1.0,0.0
17778600.0,297.08,297.15,293.15,0.0,0.0,292.1,0.74,0.42,0.39,297.02,297.15,293.15,0.0,0.0,292.1,0.91,0.81,0.78,297.03,297.15,293.15,0.0,0.0,292.1,0.87,0.71,0.5,297.03,297.15,293.15,0.0,0.0,292.1,0.88,0.72,0.69,297.01,297.15,293.15,0.0,0.0,292.1,0.66,0.3,1.4,292.1,291.15,300.65,297.04,298.51,297.03,292.1,1.0,0.88,0.45,0.45,0.55,0.45,4.51,1.84,2.67,0.83,1.0,0.65,0.0,410.39,410.0,48012.58,0.0,8418.63,1.0,284.34,290.59,300.03,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9429.81,0.0,339.71,2275.33,0.0,1525.96,0.55,1.0,0.0,3.0,1.0,0.0
