time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778900.0,297.08,297.15,293.15,0.0,0.0,292.08,0.73,0.41,0.38,297.03,297.15,293.15,0.0,0.0,292.08,0.9,0.79,0.76,297.04,297.15,293.15,0.0,0.0,292.08,0.86,0.69,0.49,297.03,297.15,293.15,0.0,0.0,292.08,0.87,0.7,0.67,297.0,297.15,293.15,0.0,0.0,292.08,0.66,0.3,1.4,292.08,291.15,300.57,297.08,298.49,297.03,292.08,1.0,0.87,0.46,0.46,0.54,0.46,4.44,1.83,2.6,0.84,1.0,0.65,0.0,410.37,410.0,47875.9,0.0,8111.95,1.0,284.34,290.57,300.07,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9428.67,0.0,339.71,2275.33,0.0,1511.08,0.55,1.0,0.0,3.0,1.0,0.0
17779200.0,297.09,297.15,293.15,0.0,0.0,292.05,0.72,0.4,0.37,297.03,297.15,293.15,0.0,0.0,292.05,0.89,0.77,0.74,297.04,297.15,293.15,0.0,0.0,292.05,0.85,0.67,0.48,297.04,297.15,293.15,0.0,0.0,292.05,0.86,0.68,0.65,296.98,297.15,293.15,0.0,0.0,292.05,0.66,0.3,1.4,292.05,291.15,300.48,297.12,298.48,297.03,292.05,1.0,0.86,0.46,0.46,0.54,0.46,4.37,1.83,2.54,0.85,1.0,0.65,0.0,409.67,409.29,47780.21,0.0,7818.55,1.0,284.34,290.55,300.11,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9430.74,0.0,339.71,2275.33,0.0,1497.41,0.55,1.0,0.0,3.0,1.0,0.0
17779500.0,297.09,297.15,293.15,0.0,0.0,292.03,0.72,0.39,0.36,297.04,297.15,293.15,0.0,0.0,292.03,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,292.03,0.85,0.65,0.46,297.04,297.15,293.15,0.0,0.0,292.03,0.85,0.66,0.64,296.97,297.15,293.15,0.0,0.0,292.03,0.66,0.3,1.4,292.03,291.15,300.4,297.15,298.47,297.03,292.03,1.0,0.85,0.47,0.47,0.53,0.47,4.3,1.83,2.47,0.86,1.0,0.65,0.0,407.18,406.79,47750.98,0.0,7526.47,1.0,284.34,290.55,300.15,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9438.43,0.0,339.71,2275.33,0.0,1487.31,0.55,1.0,0.0,3.0,1.0,0.0
17779800.0,297.09,297.15,293.15,0.0,0.0,292.01,0.71,0.38,0.35,297.04,297.15,293.15,0.0,0.0,292.01,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,292.01,0.84,0.64,0.45,297.05,297.15,293.15,0.0,0.0,292.01,0.84,0.64,0.62,296.95,297.15,293.15,0.0,0.0,292.01,0.66,0.3,1.4,292.01,291.15,300.32,297.19,298.46,297.04,292.01,1.0,0.84,0.47,0.47,0.53,0.47,4.23,1.82,2.4,0.87,1.0,0.65,0.0,403.3,402.89,47728.84,0.0,7236.76,1.0,284.33,290.55,300.19,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9446.46,0.0,339.71,2275.33,0.0,1478.47,0.55,1.0,0.0,3.0,1.0,0.0
17780100.0,297.09,297.15,293.15,0.0,0.0,291.99,0.7,0.37,0.34,297.04,297.15,293.15,0.0,0.0,291.99,0.87,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.99,0.83,0.62,0.44,297.05,297.15,293.15,0.0,0.0,291.99,0.84,0.63,0.6,296.94,297.15,293.15,0.0,0.0,291.99,0.66,0.3,1.4,291.99,291.15,300.23,297.23,298.44,297.05,291.99,1.0,0.83,0.48,0.48,0.52,0.48,4.16,1.82,2.34,0.89,1.0,0.65,0.0,398.14,397.71,47709.97,0.0,6948.93,1.0,284.33,290.55,300.23,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9454.59,0.0,339.71,2275.33,0.0,1470.08,0.55,1.0,0.0,3.0,1.0,0.0
17780400.0,297.09,297.15,293.15,0.0,0.0,291.97,0.7,0.35,0.33,297.04,297.15,293.15,0.0,0.0,291.97,0.86,0.69,0.67,297.05,297.15,293.15,0.0,0.0,291.97,0.83,0.6,0.43,297.05,297.15,293.15,0.0,0.0,291.97,0.83,0.61,0.59,296.93,297.15,293.15,0.0,0.0,291.97,0.66,0.3,1.4,291.97,291.15,300.15,297.27,298.43,297.05,291.97,1.0,0.82,0.48,0.48,0.52,0.48,4.09,1.82,2.28,0.9,1.0,0.65,0.0,391.86,391.41,47690.73,0.0,6662.39,1.0,284.33,290.54,300.26,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9462.5,0.0,339.71,2275.33,0.0,1461.99,0.55,1.0,0.0,3.0,1.0,0.0
17780700.0,297.79,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,300.07,297.3,297.08,297.0,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,390.89,72.54,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,298.08,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.98,297.34,297.08,297.0,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,408.71,24.48,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,298.24,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.9,297.39,297.08,297.0,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,10.29,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,298.33,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.82,297.43,297.08,297.0,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,9.21,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,298.4,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.73,297.47,297.08,297.0,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,7.8,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,298.44,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.65,297.51,297.08,297.0,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,6.59,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,298.46,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.57,297.55,297.08,297.0,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,5.57,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.48,297.59,297.08,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,4.72,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.49,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.4,297.62,297.08,297.0,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,4.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.5,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.32,297.66,297.08,297.0,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,3.38,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.51,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.23,297.69,297.08,297.0,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,2.86,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.15,297.71,297.08,297.0,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,2.42,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,299.04,297.7,297.08,297.0,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,2.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.19,303.15,298.89,297.64,297.08,297.0,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,1.7,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.19,303.15,298.7,297.55,297.08,297.0,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,1.49,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.19,303.15,298.48,297.41,297.08,297.0,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,1.26,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.18,303.15,298.26,297.26,297.08,297.0,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,1.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.18,303.15,298.02,297.09,297.08,297.0,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.95,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.19,303.15,297.8,296.93,297.08,297.0,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.83,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.2,303.15,297.59,296.77,297.08,297.0,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.61,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.42,296.62,297.08,297.0,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.53,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.27,296.51,297.08,297.0,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.47,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.18,296.43,297.08,297.0,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,298.53,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,298.52,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.19,303.15,297.15,296.41,297.08,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.21,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.32,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.21,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.21,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.21,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,298.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.21,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,297.15,296.41,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.77,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,297.13,296.39,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.09,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,298.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,297.08,296.33,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.99,296.25,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.89,296.15,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.77,296.04,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.65,295.92,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.8,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,298.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.53,295.79,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,298.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.41,295.68,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,298.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.31,295.58,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,298.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.22,295.5,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,298.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.17,295.44,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,298.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,298.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,298.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,298.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.23,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,298.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,298.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.22,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,298.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.22,303.15,296.15,295.42,297.07,297.0,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
