time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828100.0,298.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.11,303.15,297.63,295.93,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,298.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.11,303.15,297.81,296.0,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,298.57,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.11,303.15,298.01,296.07,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.21,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,298.59,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.11,303.15,298.21,296.15,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,298.6,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.11,303.15,298.41,296.22,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.61,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.11,303.15,298.61,296.29,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.62,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.11,303.15,298.81,296.36,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.11,303.15,299.0,296.42,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,299.18,296.47,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,299.35,296.52,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,299.51,296.55,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,299.67,296.59,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,299.83,296.62,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,299.98,296.65,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,300.14,296.68,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.77,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,300.29,296.71,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.79,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,300.44,296.74,297.09,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,300.59,296.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,300.74,296.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.86,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,300.88,296.8,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.02,296.82,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.93,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.15,296.83,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.96,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.28,296.85,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,298.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.39,296.87,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,299.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.5,296.89,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,299.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.6,296.92,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,299.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,301.69,296.94,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,299.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,301.78,296.97,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,299.12,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,301.85,297.0,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,299.13,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,301.92,297.02,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.1,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,299.15,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,301.99,297.04,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,299.16,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.05,297.06,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,299.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.1,297.08,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,299.19,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.15,297.09,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,299.21,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.18,297.1,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,299.22,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.19,297.1,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,299.23,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.18,297.1,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,299.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.16,297.09,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.13,297.09,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.05,303.15,302.09,297.08,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.05,303.15,302.06,297.07,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.05,303.15,302.04,297.07,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.04,297.07,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.1,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,299.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.05,297.07,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841300.0,299.29,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.08,297.08,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,299.3,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.15,297.09,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.38,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,299.31,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,302.23,297.1,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.64,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,299.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.32,297.1,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.22,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,299.33,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.4,297.08,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.52,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,299.34,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.48,297.04,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,299.36,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.57,297.01,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843400.0,299.37,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.65,296.96,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843700.0,299.39,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.73,296.91,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844000.0,299.4,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.82,296.87,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,299.41,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.9,296.83,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,299.42,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,302.98,296.8,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,299.44,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.07,296.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845200.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.15,296.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845500.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.23,296.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845800.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.32,296.8,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846100.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.4,296.81,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846400.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.48,296.81,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846700.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.57,296.82,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847000.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.65,296.83,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.73,296.84,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.82,296.85,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.9,296.86,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,303.98,296.88,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,299.55,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,304.07,296.9,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,304.15,296.92,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,299.57,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,304.22,296.93,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,299.58,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.26,296.92,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,299.59,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.27,296.89,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,299.6,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.27,296.84,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.26,296.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,299.62,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.23,296.71,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,299.63,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.2,296.64,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851200.0,299.64,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.17,296.57,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,299.65,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.15,296.5,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,299.67,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,304.13,296.44,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,299.68,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,304.13,296.39,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,299.69,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,304.15,296.36,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
