time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877300.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,297.15,295.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.06,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,297.15,295.77,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.19,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.15,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,297.15,295.75,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.11,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,297.15,295.74,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,297.15,295.73,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,297.15,295.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000.0,299.57,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300.0,299.57,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600.0,299.57,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.73,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.75,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.08,303.15,297.15,295.77,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,297.13,295.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,297.08,295.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.99,295.77,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.89,295.73,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700.0,299.55,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.77,295.69,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000.0,299.55,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.65,295.64,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300.0,299.55,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.53,295.59,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600.0,299.55,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.41,295.54,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.31,295.5,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.22,295.46,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.17,295.43,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,299.47,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,299.46,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,299.45,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,299.44,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,296.15,295.42,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
