time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951100.0,300.31,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,296.13,294.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.44,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951400.0,300.31,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,296.16,294.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.16,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951700.0,300.3,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,296.18,294.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.9,410.0,0.08,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952000.0,300.3,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,296.2,294.77,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952300.0,300.29,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,296.21,294.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952600.0,300.29,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,296.21,294.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952900.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,296.19,294.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,296.15,294.8,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,296.09,294.81,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,296.03,294.8,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.95,294.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.88,294.78,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.79,294.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.71,294.75,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.63,294.73,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.56,294.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900.0,300.22,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.49,294.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200.0,300.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.43,294.72,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500.0,300.21,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.38,294.73,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800.0,300.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.35,294.76,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100.0,300.2,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.32,294.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400.0,300.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.3,294.82,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700.0,300.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.27,294.85,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000.0,300.19,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.25,294.88,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300.0,300.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.23,294.92,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600.0,300.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.21,294.95,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900.0,300.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.19,294.98,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200.0,300.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.18,295.02,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500.0,300.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.17,295.05,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800.0,300.16,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.98,303.15,295.16,295.08,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.72,410.0,0.18,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100.0,300.16,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,295.15,295.12,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.28,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400.0,300.15,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,292.99,303.15,295.15,295.15,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700.0,300.15,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,295.15,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.09,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000.0,300.15,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,295.15,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,300.14,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,295.11,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.24,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,300.14,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,295.05,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900.0,300.14,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.97,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200.0,300.13,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.88,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500.0,300.13,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.79,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800.0,300.13,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.69,297.1,297.01,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.61,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.53,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700.0,300.12,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.47,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000.0,300.11,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300.0,300.11,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,295.15,294.42,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.71,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600.0,300.11,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.0,303.15,295.15,294.41,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.12,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900.0,300.11,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.39,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.61,410.0,0.09,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200.0,300.1,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.38,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500.0,300.1,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.38,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800.0,300.1,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.38,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100.0,300.09,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.38,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400.0,300.09,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.39,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700.0,300.09,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.39,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000.0,300.09,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.41,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300.0,300.08,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.42,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600.0,300.08,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900.0,300.08,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.13,294.45,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200.0,300.08,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,295.08,294.45,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500.0,300.07,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,294.99,294.43,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800.0,300.07,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.01,303.15,294.89,294.41,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100.0,300.07,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.77,294.37,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400.0,300.06,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.65,294.33,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700.0,300.06,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.53,294.29,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000.0,300.05,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.41,294.25,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300.0,300.05,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.31,294.21,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600.0,300.04,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.22,294.18,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900.0,300.04,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.17,294.16,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,300.03,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.15,294.15,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500.0,300.03,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.17,294.16,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800.0,300.03,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.22,294.17,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100.0,300.02,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.31,294.2,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400.0,300.02,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.02,303.15,294.41,294.23,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700.0,300.02,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.02,303.15,294.53,294.27,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.15,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000.0,300.02,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.02,303.15,294.65,294.3,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.02,303.15,294.77,294.34,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.02,303.15,294.89,294.37,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.02,303.15,294.99,294.4,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.08,294.42,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.12,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.13,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.12,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,300.01,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
