time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975700.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,300.0,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,300.0,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.08,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.99,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.99,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.98,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.08,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.98,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.98,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.98,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.97,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.97,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.97,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.96,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.96,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.96,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.04,303.15,295.15,294.44,297.1,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.05,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.18,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.05,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.15,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.95,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.13,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.09,294.42,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.02,294.4,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,0.42,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.93,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.93,294.38,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.09,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.92,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.82,294.35,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.92,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.71,294.32,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.91,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.6,294.29,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.91,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.48,294.25,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.9,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.38,294.22,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.9,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.28,294.19,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.89,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.2,294.17,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.89,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.15,294.15,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.88,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.11,294.11,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.88,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.08,294.08,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.87,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.06,294.06,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.87,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.04,294.04,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.86,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.03,294.03,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.85,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.02,294.02,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.83,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,294.03,294.03,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.04,294.04,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.23,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.06,294.06,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.08,294.08,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.11,294.11,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.15,294.15,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.81,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.2,294.17,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.28,294.19,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.11,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.38,294.22,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.48,294.25,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,294.6,294.29,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.4,410.0,0.04,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,294.71,294.32,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.11,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.85,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,294.82,294.35,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.07,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.88,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,294.93,294.38,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.21,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.9,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,295.02,294.4,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.93,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,295.09,294.42,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,295.13,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.28,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,300.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.1,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,300.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.08,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,300.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.44,410.0,0.44,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,300.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,300.19,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,300.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.03,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,300.28,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.06,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,300.32,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.41,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,300.35,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.15,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,300.39,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,300.43,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,293.07,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,300.47,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.09,303.15,295.15,294.44,297.09,297.01,291.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,0.5,0.0,0.0,0.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.4,297.15,293.15,0.0,0.0,295.01,1.0,0.95,0.53,299.27,297.15,293.15,0.0,0.0,295.01,1.0,0.91,0.56,299.29,297.15,293.15,0.0,0.0,295.01,1.0,0.92,0.41,299.19,297.15,293.15,0.0,0.0,295.01,1.0,0.89,0.56,298.97,297.15,293.15,0.0,0.0,295.01,1.0,0.85,2.66,295.01,291.15,295.15,294.44,295.15,299.26,295.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.59,410.0,735.26,0.0,13466.1,1.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,299.17,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.41,298.91,297.15,293.15,0.0,0.0,295.13,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,295.13,1.0,1.0,2.66,295.13,291.15,295.15,294.44,295.15,299.01,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.59,410.0,83.82,0.0,13466.1,1.0,284.33,290.54,300.41,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.97,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,295.15,294.44,295.15,298.82,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.65,0.0,298.59,410.0,24536.05,0.0,13466.09,1.0,284.49,292.02,300.03,302.1,293.15,293.15,283.15,3785.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.84,1.1,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7590.51,0.0,33.83,2275.45,0.0,767.16,0.26,1.0,0.0,3.0,1.0,0.0
17997600.0,298.63,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,295.15,294.44,295.15,298.48,292.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.65,0.0,298.6,410.0,40327.58,0.0,13466.08,1.0,284.36,290.95,297.51,299.69,293.15,293.15,283.15,11588.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.9,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8090.26,0.0,175.55,2275.33,0.0,1569.82,0.44,1.0,0.0,3.0,1.0,0.0
17997900.0,298.49,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.11,1.0,1.0,2.66,292.11,291.15,295.15,294.44,295.15,298.33,292.11,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.65,0.0,298.6,410.0,45488.43,0.0,13466.06,1.0,284.33,290.68,297.51,299.94,293.15,293.15,283.15,15693.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.71,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8507.41,0.0,276.59,2275.33,0.0,1859.13,0.52,1.0,0.0,3.0,1.0,0.0
17998200.0,298.43,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,295.15,294.44,295.15,298.26,292.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.65,0.0,298.6,410.0,47151.82,0.0,13466.05,1.0,284.32,290.6,297.47,299.99,293.15,293.15,283.15,17219.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8636.23,0.0,317.85,2275.33,0.0,2039.51,0.54,1.0,0.0,3.0,1.0,0.0
17998500.0,298.41,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,295.15,294.44,295.15,298.23,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.65,0.0,298.61,410.0,47689.05,0.0,13466.03,1.0,284.31,290.57,297.45,300.0,293.15,293.15,283.15,17734.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8676.48,0.0,332.22,2275.33,0.0,2095.51,0.55,1.0,0.0,3.0,1.0,0.0
17998800.0,298.41,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,295.15,294.44,295.15,298.2,291.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.65,0.0,298.61,410.0,47868.07,0.0,13466.02,1.0,284.31,290.56,297.44,300.0,293.15,293.15,283.15,17908.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8690.15,0.0,337.13,2275.33,0.0,2113.45,0.55,1.0,0.0,3.0,1.0,0.0
17999100.0,298.41,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,295.15,294.44,295.15,298.19,291.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,47929.04,0.0,13466.0,1.0,284.31,290.56,297.44,300.0,293.15,293.15,283.15,17968.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8694.84,0.0,338.82,2275.33,0.0,2119.58,0.55,1.0,0.0,3.0,1.0,0.0
17999400.0,298.41,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,295.15,294.44,295.15,298.18,291.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,47950.62,0.0,13465.99,1.0,284.31,290.55,297.44,300.0,293.15,293.15,283.15,17989.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8696.5,0.0,339.42,2275.33,0.0,2121.76,0.55,1.0,0.0,3.0,1.0,0.0
17999700.0,298.42,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,295.15,294.44,295.15,298.17,291.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,47957.7,0.0,13465.98,1.0,284.31,290.55,297.44,300.0,293.15,293.15,283.15,17996.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8697.04,0.0,339.61,2275.33,0.0,2122.48,0.55,1.0,0.0,3.0,1.0,0.0
