time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000000.0,298.43,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,295.15,294.44,295.15,298.16,291.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,47960.14,0.0,13465.98,1.0,284.31,290.55,297.44,300.0,293.15,293.15,283.15,17998.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8697.23,0.0,339.68,2275.33,0.0,2122.72,0.55,1.0,0.0,3.0,1.0,0.0
18000300.0,298.44,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,295.17,294.45,295.17,298.16,291.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,47985.38,0.0,13465.97,1.0,284.31,290.56,297.44,300.01,293.15,293.15,283.15,17999.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8700.18,0.0,339.7,2275.33,0.0,2120.04,0.55,1.0,0.0,3.0,1.0,0.0
18000600.0,298.45,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,295.21,294.46,295.21,298.17,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48053.61,0.0,13465.97,1.0,284.31,290.57,297.46,300.02,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8709.44,0.0,339.71,2275.33,0.0,2116.19,0.55,1.0,0.0,3.0,1.0,0.0
18000900.0,298.47,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,295.27,294.48,295.27,298.17,292.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48157.59,0.0,13465.97,1.0,284.32,290.58,297.48,300.05,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8723.84,0.0,339.71,2275.33,0.0,2113.16,0.55,1.0,0.0,3.0,1.0,0.0
18001200.0,298.5,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.66,292.04,291.15,295.36,294.51,295.36,298.19,292.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48290.28,0.0,13465.97,1.0,284.32,290.6,297.51,300.09,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8742.34,0.0,339.71,2275.33,0.0,2111.01,0.55,1.0,0.0,3.0,1.0,0.0
18001500.0,298.52,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,295.46,294.55,295.46,298.2,292.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48444.55,0.0,13465.96,1.0,284.32,290.63,297.55,300.13,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8763.95,0.0,339.71,2275.33,0.0,2109.79,0.55,1.0,0.0,3.0,1.0,0.0
18001800.0,298.55,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,295.57,294.59,295.57,298.22,292.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48613.16,0.0,13465.96,1.0,284.33,290.65,297.59,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8787.63,0.0,339.71,2275.33,0.0,2109.21,0.55,1.0,0.0,3.0,1.0,0.0
18002100.0,298.58,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,295.68,294.63,295.68,298.24,292.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48789.65,0.0,13465.96,1.0,284.33,290.68,297.63,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8812.48,0.0,339.71,2275.33,0.0,2109.28,0.55,1.0,0.0,3.0,1.0,0.0
18002400.0,298.61,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,295.79,294.66,295.79,298.25,292.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,48967.65,0.0,13465.96,1.0,284.33,290.71,297.67,300.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8837.62,0.0,339.71,2275.33,0.0,2109.89,0.55,1.0,0.0,3.0,1.0,0.0
18002700.0,298.63,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,295.9,294.7,295.9,298.27,292.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,49141.39,0.0,13465.97,1.0,284.34,290.73,297.7,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8862.22,0.0,339.71,2275.33,0.0,2110.98,0.55,1.0,0.0,3.0,1.0,0.0
18003000.0,298.66,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,296.0,294.74,296.0,298.29,292.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,49305.3,0.0,13465.97,1.0,284.34,290.76,297.74,300.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8885.49,0.0,339.71,2275.33,0.0,2112.48,0.55,1.0,0.0,3.0,1.0,0.0
18003300.0,298.68,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,296.08,294.77,296.08,298.31,292.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,49454.9,0.0,13465.97,1.0,284.35,290.78,297.77,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8906.79,0.0,339.71,2275.33,0.0,2114.44,0.55,1.0,0.0,3.0,1.0,0.0
18003600.0,298.7,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,296.15,294.8,296.15,298.33,292.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,49584.83,0.0,13465.98,1.0,284.35,290.8,297.8,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8925.33,0.0,339.71,2275.33,0.0,2116.73,0.55,1.0,0.0,3.0,1.0,0.0
18003900.0,298.72,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.37,1.0,1.0,2.66,292.37,291.15,296.19,294.84,296.19,298.34,292.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,49731.84,0.0,13465.98,1.0,284.35,290.82,297.83,300.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8945.55,0.0,339.71,2275.33,0.0,2115.46,0.55,1.0,0.0,3.0,1.0,0.0
18004200.0,298.74,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,296.21,294.88,296.21,298.35,292.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,49928.95,0.0,13465.99,1.0,284.36,290.85,297.88,300.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8972.98,0.0,339.71,2275.33,0.0,2111.73,0.55,1.0,0.0,3.0,1.0,0.0
18004500.0,298.75,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,296.21,294.93,296.21,298.37,292.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,50164.01,0.0,13466.0,1.0,284.36,290.89,297.93,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9006.03,0.0,339.71,2275.33,0.0,2108.5,0.55,1.0,0.0,3.0,1.0,0.0
18004800.0,298.76,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,292.48,291.15,296.2,294.99,296.2,298.38,292.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,50428.6,0.0,13466.01,1.0,284.37,290.93,297.99,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.42,0.0,339.71,2275.33,0.0,2106.53,0.55,1.0,0.0,3.0,1.0,0.0
18005100.0,298.78,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.52,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.52,1.0,1.0,2.66,292.52,291.15,296.18,295.05,296.18,298.39,292.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,50710.53,0.0,13466.02,1.0,284.38,290.97,298.05,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9083.39,0.0,339.71,2275.33,0.0,2105.3,0.55,1.0,0.0,3.0,1.0,0.0
18005400.0,298.79,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,296.15,295.12,296.15,298.4,292.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,51000.61,0.0,13466.03,1.0,284.38,291.02,298.11,300.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9124.67,0.0,339.71,2275.33,0.0,2104.97,0.55,1.0,0.0,3.0,1.0,0.0
18005700.0,298.8,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.66,292.61,291.15,296.12,295.18,296.12,298.41,292.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,51288.82,0.0,13466.04,1.0,284.39,291.06,298.18,300.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9165.83,0.0,339.71,2275.33,0.0,2105.31,0.55,1.0,0.0,3.0,1.0,0.0
18006000.0,298.81,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,296.1,295.24,296.1,298.42,292.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,51565.5,0.0,13466.06,1.0,284.4,291.1,298.24,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9205.51,0.0,339.71,2275.33,0.0,2106.28,0.55,1.0,0.0,3.0,1.0,0.0
18006300.0,298.82,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,296.09,295.3,296.09,298.43,292.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,51823.73,0.0,13466.07,1.0,284.4,291.14,298.3,301.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9242.68,0.0,339.71,2275.33,0.0,2108.03,0.55,1.0,0.0,3.0,1.0,0.0
18006600.0,298.83,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.74,291.15,296.09,295.35,296.09,298.44,292.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52053.7,0.0,13466.08,1.0,284.41,291.18,298.35,301.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9275.97,0.0,339.71,2275.33,0.0,2110.34,0.55,1.0,0.0,3.0,1.0,0.0
18006900.0,298.84,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,296.11,295.39,296.11,298.45,292.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52248.51,0.0,13466.09,1.0,284.41,291.21,298.39,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9304.35,0.0,339.71,2275.33,0.0,2113.42,0.55,1.0,0.0,3.0,1.0,0.0
18007200.0,298.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,296.15,295.42,296.15,298.46,292.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52399.16,0.0,13466.1,1.0,284.41,291.23,298.42,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.44,0.0,339.71,2275.33,0.0,2116.99,0.55,1.0,0.0,3.0,1.0,0.0
18007500.0,298.85,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,296.23,295.46,296.23,298.47,292.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52545.67,0.0,13466.11,1.0,284.42,291.26,298.46,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9347.14,0.0,339.71,2275.33,0.0,2116.71,0.55,1.0,0.0,3.0,1.0,0.0
18007800.0,298.86,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,296.36,295.5,296.36,298.48,292.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52727.02,0.0,13466.11,1.0,284.42,291.28,298.5,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9373.07,0.0,339.71,2275.33,0.0,2113.42,0.55,1.0,0.0,3.0,1.0,0.0
18008100.0,298.86,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,296.53,295.54,296.53,298.49,292.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,52932.46,0.0,13466.1,1.0,284.43,291.31,298.54,301.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9402.81,0.0,339.71,2275.33,0.0,2110.7,0.55,1.0,0.0,3.0,1.0,0.0
18008400.0,298.87,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,296.73,295.59,296.73,298.5,292.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,53151.32,0.0,13466.09,1.0,284.43,291.35,298.59,301.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9434.64,0.0,339.71,2275.33,0.0,2108.73,0.55,1.0,0.0,3.0,1.0,0.0
18008700.0,298.88,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,296.95,295.64,296.95,298.52,293.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,53374.06,0.0,13466.08,1.0,284.44,291.38,298.64,301.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9467.17,0.0,339.71,2275.33,0.0,2107.39,0.55,1.0,0.0,3.0,1.0,0.0
18009000.0,298.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,297.18,295.69,297.17,298.53,293.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,53593.27,0.0,13466.07,1.0,284.44,291.42,298.69,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9499.31,0.0,339.71,2275.33,0.0,2106.6,0.55,1.0,0.0,3.0,1.0,0.0
18009300.0,298.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,297.4,295.74,297.4,298.55,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,53804.57,0.0,13466.05,1.0,284.45,291.45,298.74,301.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9530.38,0.0,339.71,2275.33,0.0,2106.34,0.55,1.0,0.0,3.0,1.0,0.0
18009600.0,298.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,297.61,295.78,297.61,298.56,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54004.21,0.0,13466.04,1.0,284.45,291.48,298.78,301.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9559.78,0.0,339.71,2275.33,0.0,2106.2,0.55,1.0,0.0,3.0,1.0,0.0
18009900.0,298.91,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,297.8,295.82,297.8,298.57,293.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54193.1,0.0,13466.04,1.0,284.46,291.51,298.82,301.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9587.63,0.0,339.71,2275.33,0.0,2106.2,0.55,1.0,0.0,3.0,1.0,0.0
18010200.0,298.91,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,297.96,295.86,297.96,298.59,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54371.98,0.0,13466.04,1.0,284.46,291.54,298.86,301.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9614.0,0.0,339.71,2275.33,0.0,2105.99,0.55,1.0,0.0,3.0,1.0,0.0
18010500.0,298.91,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,298.08,295.9,298.08,298.6,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54544.26,0.0,13466.05,1.0,284.47,291.56,298.9,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9639.37,0.0,339.71,2275.33,0.0,2105.67,0.55,1.0,0.0,3.0,1.0,0.0
18010800.0,298.91,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,298.15,295.94,298.15,298.6,293.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.6,410.0,54710.09,0.0,13466.06,1.0,284.47,291.59,298.94,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9663.8,0.0,339.71,2275.33,0.0,2104.93,0.55,1.0,0.0,3.0,1.0,0.0
18011100.0,298.91,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,298.18,295.97,298.18,298.61,293.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,54835.41,0.0,13466.09,1.0,284.47,291.61,298.97,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9683.07,0.0,339.71,2275.33,0.0,2108.47,0.55,1.0,0.0,3.0,1.0,0.0
18011400.0,298.91,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.19,295.98,298.19,298.62,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,54885.59,0.0,13466.11,1.0,284.47,291.62,298.98,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9691.03,0.0,339.71,2275.33,0.0,2113.69,0.55,1.0,0.0,3.0,1.0,0.0
18011700.0,298.9,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.19,295.98,298.19,298.62,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,54879.05,0.0,13465.98,1.0,284.47,291.62,298.98,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9690.47,0.0,339.71,2275.33,0.0,2118.62,0.55,1.0,0.0,3.0,1.0,0.0
18012000.0,298.88,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,298.18,295.97,298.18,298.62,293.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.64,410.0,54829.09,0.0,13465.88,1.0,284.47,291.61,298.97,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9683.34,0.0,339.71,2275.33,0.0,2122.23,0.55,1.0,0.0,3.0,1.0,0.0
18012300.0,298.87,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,298.16,295.95,298.16,298.61,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.64,410.0,54752.44,0.0,13465.87,1.0,284.47,291.6,298.95,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9672.18,0.0,339.71,2275.33,0.0,2125.03,0.55,1.0,0.0,3.0,1.0,0.0
18012600.0,298.85,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,298.14,295.93,298.14,298.61,293.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,54663.12,0.0,13465.8,1.0,284.47,291.58,298.93,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9659.05,0.0,339.71,2275.33,0.0,2126.63,0.55,1.0,0.0,3.0,1.0,0.0
18012900.0,298.84,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,298.12,295.91,298.12,298.6,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54576.43,0.0,13465.76,1.0,284.47,291.57,298.91,301.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9646.17,0.0,339.71,2275.33,0.0,2126.98,0.55,1.0,0.0,3.0,1.0,0.0
18013200.0,298.82,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,298.1,295.89,298.1,298.6,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54507.67,0.0,13465.74,1.0,284.46,291.56,298.89,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9635.82,0.0,339.71,2275.33,0.0,2126.01,0.55,1.0,0.0,3.0,1.0,0.0
18013500.0,298.81,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,298.09,295.89,298.1,298.6,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54471.71,0.0,13465.74,1.0,284.46,291.55,298.89,301.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9630.16,0.0,339.71,2275.33,0.0,2123.49,0.55,1.0,0.0,3.0,1.0,0.0
18013800.0,298.79,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,298.1,295.89,298.1,298.6,293.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54484.37,0.0,13465.74,1.0,284.46,291.56,298.89,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9631.48,0.0,339.71,2275.33,0.0,2119.48,0.55,1.0,0.0,3.0,1.0,0.0
18014100.0,298.78,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,298.11,295.91,298.11,298.6,293.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54558.82,0.0,13465.74,1.0,284.47,291.57,298.9,301.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9641.75,0.0,339.71,2275.33,0.0,2113.64,0.55,1.0,0.0,3.0,1.0,0.0
18014400.0,298.78,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,298.15,295.94,298.15,298.6,293.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54712.43,0.0,13465.74,1.0,284.47,291.59,298.94,301.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9663.55,0.0,339.71,2275.33,0.0,2106.32,0.55,1.0,0.0,3.0,1.0,0.0
18014700.0,298.77,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.2,295.98,298.2,298.6,293.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54913.2,0.0,13465.74,1.0,284.47,291.62,298.98,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9693.13,0.0,339.71,2275.33,0.0,2101.52,0.55,1.0,0.0,3.0,1.0,0.0
18015000.0,298.76,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,298.24,296.03,298.24,298.6,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,55122.38,0.0,13465.74,1.0,284.48,291.65,299.03,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9723.99,0.0,339.71,2275.33,0.0,2099.34,0.55,1.0,0.0,3.0,1.0,0.0
18015300.0,298.76,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,298.29,296.08,298.29,298.61,293.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,55338.12,0.0,13465.75,1.0,284.48,291.68,299.08,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9755.79,0.0,339.71,2275.33,0.0,2097.4,0.55,1.0,0.0,3.0,1.0,0.0
18015600.0,298.76,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,298.35,296.13,298.35,298.62,293.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,55558.89,0.0,13465.76,1.0,284.49,291.72,299.12,302.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9788.38,0.0,339.71,2275.33,0.0,2095.52,0.55,1.0,0.0,3.0,1.0,0.0
18015900.0,298.76,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,298.4,296.17,298.4,298.63,293.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,55782.84,0.0,13465.78,1.0,284.49,291.75,299.17,302.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9821.52,0.0,339.71,2275.33,0.0,2093.63,0.55,1.0,0.0,3.0,1.0,0.0
18016200.0,298.77,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,298.45,296.22,298.45,298.64,293.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,56008.56,0.0,13465.79,1.0,284.5,291.79,299.22,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9855.0,0.0,339.71,2275.33,0.0,2091.81,0.55,1.0,0.0,3.0,1.0,0.0
18016500.0,298.77,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,298.5,296.27,298.5,298.65,293.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.65,410.0,56234.35,0.0,13465.83,1.0,284.5,291.82,299.27,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9888.56,0.0,339.71,2275.33,0.0,2090.03,0.55,1.0,0.0,3.0,1.0,0.0
18016800.0,298.77,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,298.55,296.32,298.55,298.66,293.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.65,410.0,56458.48,0.0,13465.85,1.0,284.51,291.86,299.32,302.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9921.97,0.0,339.71,2275.33,0.0,2088.31,0.55,1.0,0.0,3.0,1.0,0.0
18017100.0,298.78,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,298.61,296.37,298.6,298.67,293.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.64,410.0,56679.48,0.0,13465.85,1.0,284.51,291.89,299.37,302.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9954.98,0.0,339.71,2275.33,0.0,2086.7,0.55,1.0,0.0,3.0,1.0,0.0
18017400.0,298.78,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,298.66,296.42,298.65,298.68,293.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,56895.39,0.0,13465.94,1.0,284.52,291.92,299.42,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9987.3,0.0,339.71,2275.33,0.0,2085.13,0.55,1.0,0.0,3.0,1.0,0.0
18017700.0,298.78,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,298.7,296.47,298.7,298.69,293.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,57105.25,0.0,13465.99,1.0,284.52,291.96,299.46,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10018.8,0.0,339.71,2275.33,0.0,2083.77,0.55,1.0,0.0,3.0,1.0,0.0
18018000.0,298.79,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,298.75,296.51,298.75,298.7,293.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,57306.65,0.0,13466.02,1.0,284.53,291.99,299.51,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10049.09,0.0,339.71,2275.33,0.0,2082.47,0.55,1.0,0.0,3.0,1.0,0.0
18018300.0,298.81,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,298.79,296.55,298.79,298.73,293.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.59,410.0,57505.95,0.0,13466.09,1.0,284.53,292.02,299.55,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10079.0,0.0,339.71,2275.33,0.0,2080.76,0.55,1.0,0.0,3.0,1.0,0.0
18018600.0,298.82,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,298.83,296.6,298.83,298.75,293.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.57,410.0,57709.07,0.0,13466.17,1.0,284.54,292.05,299.6,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10109.53,0.0,339.71,2275.33,0.0,2078.53,0.55,1.0,0.0,3.0,1.0,0.0
18018900.0,298.83,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,298.86,296.64,298.86,298.76,293.99,1.0,1.0,0.09,0.09,0.91,0.09,5.68,4.69,1.0,3.42,1.0,0.65,0.0,298.62,410.0,57873.84,0.0,13475.0,1.0,284.54,292.08,299.64,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10140.5,0.0,339.71,2275.33,0.0,2076.25,0.55,1.0,0.0,3.0,1.0,0.0
18019200.0,298.67,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,298.89,296.69,298.69,298.63,293.02,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.65,0.0,286.4,410.0,52487.22,0.0,13476.3,1.0,284.43,291.27,299.65,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9689.9,0.0,339.71,2275.33,0.0,1839.05,0.55,1.0,0.0,3.0,1.0,0.0
18019500.0,298.61,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,298.92,296.73,298.66,298.58,292.94,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.65,0.0,292.79,410.0,52089.64,0.0,13482.13,1.0,284.42,291.21,299.73,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9678.34,0.0,339.71,2275.33,0.0,1791.53,0.55,1.0,0.0,3.0,1.0,0.0
18019800.0,298.58,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.87,1.0,1.0,2.66,292.87,291.15,298.95,296.78,298.64,298.56,292.87,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.65,0.0,294.38,410.0,51772.67,0.0,13483.81,1.0,284.42,291.16,299.77,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9664.75,0.0,339.71,2275.33,0.0,1765.74,0.55,1.0,0.0,3.0,1.0,0.0
18020100.0,298.55,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,298.98,296.82,298.64,298.54,292.82,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,1.0,0.65,0.0,295.0,410.0,51517.44,0.0,13484.58,1.0,284.41,291.12,299.82,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9655.77,0.0,339.71,2275.33,0.0,1742.16,0.55,1.0,0.0,3.0,1.0,0.0
18020400.0,298.53,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,299.01,296.87,298.64,298.53,292.77,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.65,0.0,295.42,410.0,51312.12,0.0,13485.28,1.0,284.41,291.09,299.86,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9650.7,0.0,339.71,2275.33,0.0,1721.5,0.55,1.0,0.0,3.0,1.0,0.0
18020700.0,298.51,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,299.04,296.91,298.64,298.52,292.74,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.65,0.0,295.71,410.0,51148.73,0.0,13485.93,1.0,284.4,291.06,299.91,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9648.75,0.0,339.71,2275.33,0.0,1703.45,0.55,1.0,0.0,3.0,1.0,0.0
18021000.0,298.5,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,299.07,296.95,298.64,298.51,292.71,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,1.0,0.65,0.0,295.91,410.0,51019.38,0.0,13486.46,1.0,284.4,291.04,299.95,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9649.21,0.0,339.71,2275.33,0.0,1687.66,0.55,1.0,0.0,3.0,1.0,0.0
18021300.0,298.48,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,299.11,296.99,298.64,298.51,292.69,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.65,0.0,296.07,410.0,50919.5,0.0,13486.87,1.0,284.4,291.03,299.99,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9651.61,0.0,339.71,2275.33,0.0,1673.89,0.55,1.0,0.0,3.0,1.0,0.0
18021600.0,298.47,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,292.69,291.15,299.15,297.03,298.66,298.51,292.69,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.65,0.0,296.19,410.0,50921.43,0.0,13487.16,1.0,284.4,291.03,300.03,302.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9660.99,0.0,339.71,2275.33,0.0,1663.27,0.55,1.0,0.0,3.0,1.0,0.0
18021900.0,298.47,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,299.23,297.08,298.68,298.51,292.71,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.65,0.0,296.29,410.0,51026.78,0.0,13487.39,1.0,284.4,291.04,300.07,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9681.58,0.0,339.71,2275.33,0.0,1653.34,0.55,1.0,0.0,3.0,1.0,0.0
18022200.0,298.46,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.66,292.74,291.15,299.36,297.14,298.73,298.51,292.74,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.65,0.0,296.37,410.0,51194.75,0.0,13487.57,1.0,284.41,291.07,300.14,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9711.89,0.0,339.71,2275.33,0.0,1642.24,0.55,1.0,0.0,3.0,1.0,0.0
18022500.0,298.46,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,292.78,291.15,299.54,297.21,298.79,298.52,292.78,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.65,0.0,296.43,410.0,51412.89,0.0,13487.71,1.0,284.41,291.1,300.21,302.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9749.38,0.0,339.71,2275.33,0.0,1632.8,0.55,1.0,0.0,3.0,1.0,0.0
