time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022800.0,298.47,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,299.75,297.29,298.86,298.53,292.83,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.65,0.0,296.49,410.0,51667.73,0.0,13487.83,1.0,284.42,291.14,300.29,303.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9791.32,0.0,339.71,2275.33,0.0,1625.79,0.55,1.0,0.0,3.0,1.0,0.0
18023100.0,298.47,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,299.98,297.37,298.95,298.54,292.88,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.65,0.0,296.53,410.0,51944.97,0.0,13487.92,1.0,284.43,291.18,300.37,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9834.97,0.0,339.71,2275.33,0.0,1621.7,0.55,1.0,0.0,3.0,1.0,0.0
18023400.0,298.48,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,300.22,297.44,299.03,298.56,292.94,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.65,0.0,296.56,410.0,52229.53,0.0,13487.99,1.0,284.43,291.23,300.44,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9877.65,0.0,339.71,2275.33,0.0,1620.99,0.55,1.0,0.0,3.0,1.0,0.0
18023700.0,298.48,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,300.45,297.5,299.12,298.57,292.99,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.65,0.0,296.6,410.0,52506.45,0.0,13488.05,1.0,284.44,291.27,300.5,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9916.72,0.0,339.71,2275.33,0.0,1624.0,0.55,1.0,0.0,3.0,1.0,0.0
18024000.0,298.49,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,300.67,297.54,299.21,298.58,293.04,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.65,0.0,296.62,410.0,52760.44,0.0,13488.09,1.0,284.44,291.31,300.54,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9949.52,0.0,339.71,2275.33,0.0,1630.76,0.55,1.0,0.0,3.0,1.0,0.0
18024300.0,298.49,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,300.86,297.56,299.29,298.6,293.08,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.65,0.0,296.65,410.0,52978.39,0.0,13488.12,1.0,284.45,291.34,300.56,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9973.97,0.0,339.71,2275.33,0.0,1642.03,0.55,1.0,0.0,3.0,1.0,0.0
18024600.0,298.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,301.01,297.55,299.36,298.61,293.11,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.65,0.0,296.67,410.0,53145.87,0.0,13488.15,1.0,284.45,291.37,300.56,303.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9987.59,0.0,339.71,2275.33,0.0,1657.69,0.55,1.0,0.0,3.0,1.0,0.0
18024900.0,298.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,301.11,297.52,299.41,298.62,293.13,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.52,1.0,0.65,0.0,296.68,410.0,53249.26,0.0,13488.17,1.0,284.45,291.38,300.52,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9988.17,0.0,339.71,2275.33,0.0,1677.81,0.55,1.0,0.0,3.0,1.0,0.0
18025200.0,298.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,293.13,291.15,301.15,297.45,299.43,298.62,293.13,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.65,0.0,296.7,410.0,53277.19,0.0,13488.2,1.0,284.45,291.39,300.46,303.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9973.93,0.0,339.71,2275.33,0.0,1703.07,0.55,1.0,0.0,3.0,1.0,0.0
18025500.0,298.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,301.15,297.37,299.44,298.63,293.12,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.65,0.0,296.71,410.0,53252.27,0.0,13488.21,1.0,284.45,291.39,300.38,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9949.84,0.0,339.71,2275.33,0.0,1724.25,0.55,1.0,0.0,3.0,1.0,0.0
18025800.0,298.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,301.15,297.29,299.45,298.63,293.11,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.65,0.0,296.72,410.0,53210.95,0.0,13488.23,1.0,284.45,291.38,300.3,303.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9925.28,0.0,339.71,2275.33,0.0,1739.89,0.55,1.0,0.0,3.0,1.0,0.0
18026100.0,298.48,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,301.15,297.22,299.46,298.62,293.1,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.73,410.0,53158.89,0.0,13488.24,1.0,284.45,291.37,300.22,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9900.96,0.0,339.71,2275.33,0.0,1753.53,0.55,1.0,0.0,3.0,1.0,0.0
18026400.0,298.47,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,293.09,291.15,301.15,297.15,299.46,298.62,293.09,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.65,0.0,296.74,410.0,53099.39,0.0,13488.24,1.0,284.45,291.36,300.15,303.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9877.25,0.0,339.71,2275.33,0.0,1765.6,0.55,1.0,0.0,3.0,1.0,0.0
18026700.0,298.46,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,301.15,297.09,299.47,298.62,293.07,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.79,0.63,1.0,0.65,0.0,296.74,410.0,53035.57,0.0,13488.25,1.0,284.45,291.35,300.09,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9854.49,0.0,339.71,2275.33,0.0,1776.02,0.55,1.0,0.0,3.0,1.0,0.0
18027000.0,298.45,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,301.15,297.03,299.47,298.62,293.06,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.75,410.0,52969.48,0.0,13488.25,1.0,284.44,291.34,300.03,302.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9833.15,0.0,339.71,2275.33,0.0,1785.1,0.55,1.0,0.0,3.0,1.0,0.0
18027300.0,298.44,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,301.15,296.98,299.48,298.62,293.04,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.76,410.0,52904.47,0.0,13488.26,1.0,284.44,291.33,299.98,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9813.46,0.0,339.71,2275.33,0.0,1792.28,0.55,1.0,0.0,3.0,1.0,0.0
18027600.0,298.43,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,301.15,296.93,299.48,298.61,293.03,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.76,410.0,52843.19,0.0,13488.26,1.0,284.44,291.32,299.94,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9796.03,0.0,339.71,2275.33,0.0,1798.11,0.55,1.0,0.0,3.0,1.0,0.0
18027900.0,298.42,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,301.15,296.9,299.48,298.61,293.02,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.65,0.0,296.77,410.0,52787.43,0.0,13488.27,1.0,284.44,291.31,299.9,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9780.93,0.0,339.71,2275.33,0.0,1802.02,0.55,1.0,0.0,3.0,1.0,0.0
18028200.0,298.41,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,301.15,296.87,299.48,298.61,293.01,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.77,410.0,52740.12,0.0,13488.28,1.0,284.44,291.3,299.87,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9768.8,0.0,339.71,2275.33,0.0,1804.59,0.55,1.0,0.0,3.0,1.0,0.0
18028500.0,298.4,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,301.15,296.85,299.48,298.6,293.0,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.77,410.0,52702.37,0.0,13488.29,1.0,284.44,291.3,299.85,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9759.62,0.0,339.71,2275.33,0.0,1805.19,0.55,1.0,0.0,3.0,1.0,0.0
18028800.0,298.39,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,301.15,296.83,299.48,298.6,292.99,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.77,410.0,52677.51,0.0,13488.3,1.0,284.44,291.29,299.83,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9754.11,0.0,339.71,2275.33,0.0,1804.47,0.55,1.0,0.0,3.0,1.0,0.0
18029100.0,298.38,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,292.99,291.15,301.15,296.84,299.48,298.6,292.99,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.77,410.0,52675.93,0.0,13488.32,1.0,284.44,291.29,299.84,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9754.53,0.0,339.71,2275.33,0.0,1797.69,0.55,1.0,0.0,3.0,1.0,0.0
18029400.0,298.37,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,301.15,296.87,299.49,298.6,293.0,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.77,410.0,52709.87,0.0,13488.33,1.0,284.44,291.3,299.86,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9764.47,0.0,339.71,2275.33,0.0,1786.99,0.55,1.0,0.0,3.0,1.0,0.0
18029700.0,298.37,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,301.15,296.91,299.49,298.6,293.01,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.77,410.0,52774.3,0.0,13488.35,1.0,284.44,291.31,299.91,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9781.91,0.0,339.71,2275.33,0.0,1774.2,0.55,1.0,0.0,3.0,1.0,0.0
18030000.0,298.36,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,301.15,296.97,299.49,298.6,293.03,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.65,0.0,296.77,410.0,52866.57,0.0,13488.36,1.0,284.44,291.32,299.97,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9805.66,0.0,339.71,2275.33,0.0,1760.93,0.55,1.0,0.0,3.0,1.0,0.0
18030300.0,298.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,301.15,297.04,299.49,298.6,293.06,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.76,410.0,52980.41,0.0,13488.38,1.0,284.44,291.34,300.04,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9833.88,0.0,339.71,2275.33,0.0,1747.5,0.55,1.0,0.0,3.0,1.0,0.0
18030600.0,298.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,301.15,297.12,299.5,298.6,293.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.76,410.0,53110.65,0.0,13488.39,1.0,284.45,291.36,300.11,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9865.1,0.0,339.71,2275.33,0.0,1734.83,0.55,1.0,0.0,3.0,1.0,0.0
18030900.0,298.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,301.15,297.19,299.5,298.61,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.76,410.0,53249.87,0.0,13488.4,1.0,284.45,291.38,300.19,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.52,0.0,339.71,2275.33,0.0,1723.43,0.55,1.0,0.0,3.0,1.0,0.0
18031200.0,298.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,301.15,297.27,299.5,298.61,293.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.65,0.0,296.76,410.0,53389.9,0.0,13488.42,1.0,284.45,291.4,300.26,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9929.36,0.0,339.71,2275.33,0.0,1713.73,0.55,1.0,0.0,3.0,1.0,0.0
18031500.0,298.35,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,293.17,291.15,301.15,297.33,299.5,298.61,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,53525.12,0.0,13488.43,1.0,284.46,291.42,300.33,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9959.18,0.0,339.71,2275.33,0.0,1706.66,0.55,1.0,0.0,3.0,1.0,0.0
18031800.0,298.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,301.15,297.39,299.5,298.61,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,53646.93,0.0,13488.44,1.0,284.46,291.44,300.39,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9984.91,0.0,339.71,2275.33,0.0,1702.2,0.55,1.0,0.0,3.0,1.0,0.0
18032100.0,298.34,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,301.15,297.43,299.51,298.61,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,53748.95,0.0,13488.44,1.0,284.46,291.46,300.43,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10005.28,0.0,339.71,2275.33,0.0,1701.56,0.55,1.0,0.0,3.0,1.0,0.0
18032400.0,298.34,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,301.15,297.45,299.51,298.61,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,53821.38,0.0,13488.45,1.0,284.47,291.47,300.45,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10018.2,0.0,339.71,2275.33,0.0,1704.88,0.55,1.0,0.0,3.0,1.0,0.0
18032700.0,298.33,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,301.15,297.45,299.5,298.6,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,53841.54,0.0,13488.45,1.0,284.47,291.47,300.45,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10019.25,0.0,339.71,2275.33,0.0,1715.5,0.55,1.0,0.0,3.0,1.0,0.0
18033000.0,298.32,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,301.15,297.41,299.49,298.59,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.65,0.0,296.76,410.0,53803.16,0.0,13488.44,1.0,284.47,291.47,300.41,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10006.38,0.0,339.71,2275.33,0.0,1731.27,0.55,1.0,0.0,3.0,1.0,0.0
18033300.0,298.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,301.15,297.34,299.49,298.58,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,53713.71,0.0,13488.42,1.0,284.46,291.46,300.35,303.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9982.08,0.0,339.71,2275.33,0.0,1748.75,0.55,1.0,0.0,3.0,1.0,0.0
18033600.0,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,301.15,297.26,299.47,298.56,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,53581.4,0.0,13488.39,1.0,284.46,291.44,300.27,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9949.04,0.0,339.71,2275.33,0.0,1766.55,0.55,1.0,0.0,3.0,1.0,0.0
18033900.0,298.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,301.15,297.17,299.46,298.54,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,53417.16,0.0,13488.35,1.0,284.46,291.41,300.17,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9910.17,0.0,339.71,2275.33,0.0,1783.76,0.55,1.0,0.0,3.0,1.0,0.0
18034200.0,298.24,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,301.15,297.07,299.45,298.51,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,53232.81,0.0,13488.3,1.0,284.45,291.38,300.08,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9868.42,0.0,339.71,2275.33,0.0,1799.0,0.55,1.0,0.0,3.0,1.0,0.0
18034500.0,298.21,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,293.08,291.15,301.15,296.98,299.43,298.49,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,53041.68,0.0,13488.26,1.0,284.45,291.35,299.98,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9826.85,0.0,339.71,2275.33,0.0,1811.02,0.55,1.0,0.0,3.0,1.0,0.0
18034800.0,298.19,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,301.15,296.9,299.42,298.47,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.81,410.0,52856.04,0.0,13488.21,1.0,284.44,291.32,299.9,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9788.67,0.0,339.71,2275.33,0.0,1818.69,0.55,1.0,0.0,3.0,1.0,0.0
18035100.0,298.16,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,293.0,291.15,301.15,296.84,299.4,298.44,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.82,410.0,52688.42,0.0,13488.17,1.0,284.44,291.3,299.84,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9756.76,0.0,339.71,2275.33,0.0,1820.24,0.55,1.0,0.0,3.0,1.0,0.0
18035400.0,298.14,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,301.15,296.8,299.38,298.41,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.83,410.0,52553.97,0.0,13488.12,1.0,284.43,291.27,299.8,302.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9734.77,0.0,339.71,2275.33,0.0,1815.15,0.55,1.0,0.0,3.0,1.0,0.0
18035700.0,298.11,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,301.15,296.8,299.37,298.39,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.84,410.0,52466.52,0.0,13488.08,1.0,284.43,291.26,299.79,302.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9725.54,0.0,339.71,2275.33,0.0,1801.7,0.55,1.0,0.0,3.0,1.0,0.0
18036000.0,298.09,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,301.15,296.83,299.35,298.37,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.85,410.0,52443.0,0.0,13488.05,1.0,284.43,291.26,299.83,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9732.88,0.0,339.71,2275.33,0.0,1779.84,0.55,1.0,0.0,3.0,1.0,0.0
18036300.0,298.07,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,301.12,296.88,299.33,298.34,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.86,410.0,52432.45,0.0,13488.02,1.0,284.43,291.26,299.88,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9745.65,0.0,339.71,2275.33,0.0,1767.85,0.55,1.0,0.0,3.0,1.0,0.0
18036600.0,298.05,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,301.03,296.9,299.28,298.32,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.87,410.0,52375.67,0.0,13487.99,1.0,284.43,291.25,299.9,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9746.73,0.0,339.71,2275.33,0.0,1768.18,0.55,1.0,0.0,3.0,1.0,0.0
18036900.0,298.02,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.93,1.0,1.0,2.66,292.93,291.15,300.9,296.89,299.22,298.29,292.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.87,410.0,52274.14,0.0,13487.96,1.0,284.43,291.23,299.89,302.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9737.04,0.0,339.71,2275.33,0.0,1772.21,0.55,1.0,0.0,3.0,1.0,0.0
18037200.0,298.0,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,300.74,296.86,299.14,298.26,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.88,410.0,52130.57,0.0,13487.93,1.0,284.42,291.21,299.86,302.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9717.82,0.0,339.71,2275.33,0.0,1777.95,0.55,1.0,0.0,3.0,1.0,0.0
18037500.0,297.97,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,300.54,296.82,299.05,298.23,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,51951.7,0.0,13487.9,1.0,284.42,291.18,299.82,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9690.88,0.0,339.71,2275.33,0.0,1785.54,0.55,1.0,0.0,3.0,1.0,0.0
18037800.0,297.94,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,300.33,296.76,298.96,298.2,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.89,410.0,51742.11,0.0,13487.87,1.0,284.42,291.15,299.76,302.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9657.34,0.0,339.71,2275.33,0.0,1793.67,0.55,1.0,0.0,3.0,1.0,0.0
18038100.0,297.91,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.66,292.8,291.15,300.1,296.68,298.86,298.17,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,51510.66,0.0,13487.84,1.0,284.41,291.12,299.69,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9619.16,0.0,339.71,2275.33,0.0,1802.16,0.55,1.0,0.0,3.0,1.0,0.0
18038400.0,297.87,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.75,1.0,1.0,2.66,292.75,291.15,299.88,296.61,298.75,298.14,292.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,51264.98,0.0,13487.82,1.0,284.4,291.08,299.61,302.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9578.03,0.0,339.71,2275.33,0.0,1810.04,0.55,1.0,0.0,3.0,1.0,0.0
18038700.0,297.84,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.71,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.71,1.0,1.0,2.66,292.71,291.15,299.66,296.53,298.66,298.11,292.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,51014.58,0.0,13487.79,1.0,284.4,291.04,299.53,302.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9535.98,0.0,339.71,2275.33,0.0,1816.72,0.55,1.0,0.0,3.0,1.0,0.0
18039000.0,297.81,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.66,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.66,1.0,1.0,2.66,292.66,291.15,299.46,296.45,298.56,298.07,292.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,50769.73,0.0,13487.76,1.0,284.39,291.0,299.45,302.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9495.17,0.0,339.71,2275.33,0.0,1821.58,0.55,1.0,0.0,3.0,1.0,0.0
18039300.0,297.77,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.66,292.62,291.15,299.29,296.38,298.48,298.04,292.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,50539.43,0.0,13487.74,1.0,284.39,290.97,299.38,302.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9457.49,0.0,339.71,2275.33,0.0,1823.52,0.55,1.0,0.0,3.0,1.0,0.0
18039600.0,297.74,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,299.15,296.33,298.41,298.01,292.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,50336.62,0.0,13487.71,1.0,284.38,290.94,299.33,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9425.53,0.0,339.71,2275.33,0.0,1822.08,0.55,1.0,0.0,3.0,1.0,0.0
18039900.0,298.8,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,299.03,296.28,297.27,297.26,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,406.25,75.37,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,299.23,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.91,296.23,297.27,297.26,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,3.04,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,299.45,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.79,296.18,297.27,297.26,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,3.08,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,299.56,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.68,296.13,297.27,297.26,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,2.95,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,299.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.56,296.08,297.27,297.26,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,7.27,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,299.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.45,296.04,297.27,297.26,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,7.92,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,299.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.35,296.0,297.27,297.26,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.36,410.0,4.92,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,299.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.25,295.96,297.27,297.26,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,2.36,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.16,295.93,297.27,297.26,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.39,410.0,3.9,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.08,295.91,297.27,297.26,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,3.41,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,298.01,295.89,297.27,297.26,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,2.86,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.95,295.88,297.27,297.26,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,2.49,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.9,295.88,297.27,297.26,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,2.06,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.85,295.88,297.27,297.26,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,1.75,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.8,295.89,297.27,297.26,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,1.49,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.74,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.76,295.89,297.27,297.26,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,1.27,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.71,295.89,297.27,297.26,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,1.09,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.67,295.9,297.27,297.26,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.93,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.63,295.9,297.27,297.26,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.79,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.75,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,295.82,303.15,297.59,295.91,297.27,297.26,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.43,410.0,0.68,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
