time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070500.0,299.5,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.53,294.25,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.41,294.22,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.31,294.19,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,299.48,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.22,294.17,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,299.48,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.17,294.16,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.15,294.15,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.14,294.14,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.13,294.13,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.1,294.1,297.28,297.26,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,299.48,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.08,294.08,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.77,303.15,294.05,294.05,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,299.5,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.77,303.15,294.02,294.02,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,299.51,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.77,303.15,294.01,294.01,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,299.52,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.77,303.15,294.0,294.0,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,299.54,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.77,303.15,294.01,294.01,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.09,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,299.56,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.03,294.03,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,299.59,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.08,294.08,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,299.61,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.15,294.15,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,299.64,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.25,294.23,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,299.68,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.37,294.29,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.71,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.51,294.35,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.75,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.67,294.4,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.79,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,294.84,294.44,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.83,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,295.02,294.48,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,299.87,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,295.22,294.52,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,299.91,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,295.41,294.56,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,299.95,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,295.6,294.61,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,299.99,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.76,303.15,295.79,294.66,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,300.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.76,303.15,295.98,294.72,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,300.08,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.76,303.15,296.15,294.8,297.28,297.26,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,299.33,297.15,293.15,0.0,0.0,296.12,1.0,0.91,0.53,299.02,297.15,293.15,0.0,0.0,296.12,1.0,0.83,0.56,299.08,297.15,293.15,0.0,0.0,296.12,1.0,0.85,0.41,298.81,297.15,293.15,0.0,0.0,296.12,1.0,0.78,0.56,298.69,297.15,293.15,0.0,0.0,296.12,1.0,0.77,2.66,296.12,291.15,296.32,294.89,296.32,299.07,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.61,410.0,973.53,0.0,13466.03,1.0,284.38,290.94,299.48,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,299.08,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,294.3,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,294.3,1.0,0.98,2.66,294.29,291.15,296.48,294.99,296.48,298.82,294.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.65,0.0,298.61,410.0,20821.37,0.0,13466.03,1.0,284.75,293.97,300.79,302.39,293.15,293.15,283.15,2720.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,0.71,0.94,0.03,5.28,4.13,1.15,0.0,0.0,0.0,7740.41,0.0,21.3,2276.32,0.0,278.2,0.22,1.0,0.0,3.0,1.0,0.0
18083700.0,298.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,296.65,295.09,296.65,298.34,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.65,0.0,298.61,410.0,41441.02,0.0,13466.02,1.0,284.44,291.47,298.27,300.53,293.15,293.15,283.15,10752.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.42,1.83,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8350.93,0.0,156.91,2275.33,0.0,1461.17,0.43,1.0,0.0,3.0,1.0,0.0
18084000.0,298.4,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,296.82,295.19,296.82,298.14,292.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.91,0.65,0.0,298.61,410.0,48232.45,0.0,13466.02,1.0,284.41,291.22,298.27,300.82,293.15,293.15,283.15,15349.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8914.68,0.0,267.55,2275.33,0.0,1800.99,0.51,1.0,0.0,3.0,1.0,0.0
18084300.0,298.35,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,296.98,295.29,296.98,298.07,292.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.65,0.0,298.61,410.0,50753.39,0.0,13466.01,1.0,284.41,291.18,298.32,301.01,293.15,293.15,283.15,17096.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9150.66,0.0,314.47,2275.33,0.0,1995.02,0.54,1.0,0.0,3.0,1.0,0.0
18084600.0,298.34,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,297.15,295.39,297.15,298.05,292.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,51894.74,0.0,13466.0,1.0,284.41,291.22,298.4,301.15,293.15,293.15,283.15,17698.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9272.47,0.0,331.22,2275.33,0.0,2058.41,0.55,1.0,0.0,3.0,1.0,0.0
18084900.0,298.36,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.97,1.0,1.0,2.66,292.97,291.15,297.32,295.49,297.32,298.05,292.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,52575.23,0.0,13465.98,1.0,284.42,291.28,298.49,301.28,293.15,293.15,283.15,17898.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9357.12,0.0,336.83,2275.33,0.0,2078.28,0.55,1.0,0.0,3.0,1.0,0.0
18085200.0,298.38,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,293.06,291.15,297.48,295.59,297.48,298.06,293.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,53098.53,0.0,13465.97,1.0,284.43,291.34,298.59,301.4,293.15,293.15,283.15,17966.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9428.45,0.0,338.75,2275.33,0.0,2084.97,0.55,1.0,0.0,3.0,1.0,0.0
18085500.0,298.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,297.65,295.69,297.65,298.07,293.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,53555.59,0.0,13465.96,1.0,284.44,291.41,298.69,301.52,293.15,293.15,283.15,17988.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9493.54,0.0,339.39,2275.33,0.0,2087.27,0.55,1.0,0.0,3.0,1.0,0.0
18085800.0,298.44,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,293.23,291.15,297.82,295.78,297.82,298.09,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,53975.05,0.0,13465.95,1.0,284.45,291.47,298.78,301.64,293.15,293.15,283.15,17996.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9554.43,0.0,339.6,2275.33,0.0,2088.37,0.55,1.0,0.0,3.0,1.0,0.0
18086100.0,298.47,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,297.98,295.86,297.98,298.1,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,54361.75,0.0,13465.94,1.0,284.46,291.53,298.86,301.74,293.15,293.15,283.15,17998.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9611.13,0.0,339.68,2275.33,0.0,2089.19,0.55,1.0,0.0,3.0,1.0,0.0
18086400.0,298.5,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,298.15,295.94,298.15,298.12,293.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,54713.71,0.0,13465.94,1.0,284.47,291.59,298.94,301.84,293.15,293.15,283.15,17999.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9663.1,0.0,339.7,2275.33,0.0,2090.25,0.55,1.0,0.0,3.0,1.0,0.0
18086700.0,298.42,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,292.53,1.0,1.0,2.66,292.53,291.15,298.32,296.01,298.1,298.04,292.53,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.74,4.95,-0.51,1.0,0.65,0.0,288.31,410.0,49978.03,0.0,13477.58,1.0,284.37,290.88,298.94,301.63,293.15,293.15,283.15,17999.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9290.55,0.0,339.71,2275.33,0.0,1949.72,0.55,1.0,0.0,3.0,1.0,0.0
18087000.0,298.37,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.44,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.44,1.0,1.0,2.66,292.44,291.15,298.48,296.07,298.09,297.98,292.44,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.83,-0.41,1.0,0.65,0.0,293.32,410.0,49564.27,0.0,13482.28,1.0,284.36,290.82,299.05,301.7,293.15,293.15,283.15,17999.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9288.84,0.0,339.71,2275.33,0.0,1814.49,0.55,1.0,0.0,3.0,1.0,0.0
18087300.0,298.36,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.38,1.0,1.0,2.66,292.38,291.15,298.65,296.12,298.11,297.96,292.38,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.65,0.0,294.57,410.0,49275.93,0.0,13483.66,1.0,284.36,290.77,299.11,301.76,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9283.24,0.0,339.71,2275.33,0.0,1787.75,0.55,1.0,0.0,3.0,1.0,0.0
18087600.0,298.37,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.33,1.0,1.0,2.66,292.33,291.15,298.82,296.16,298.15,297.95,292.33,1.0,1.0,0.2,0.2,0.8,0.2,5.69,0.99,4.7,-0.28,1.0,0.65,0.0,295.15,410.0,49058.8,0.0,13484.39,1.0,284.35,290.74,299.16,301.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9278.86,0.0,339.71,2275.33,0.0,1766.47,0.55,1.0,0.0,3.0,1.0,0.0
18087900.0,298.37,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.29,1.0,1.0,2.66,292.29,291.15,298.98,296.21,298.18,297.95,292.29,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,1.0,0.65,0.0,295.57,410.0,48894.99,0.0,13484.99,1.0,284.35,290.72,299.2,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9277.47,0.0,339.71,2275.33,0.0,1748.27,0.55,1.0,0.0,3.0,1.0,0.0
18088200.0,298.38,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,299.15,296.25,298.22,297.95,292.26,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.65,0.0,295.87,410.0,48774.62,0.0,13485.5,1.0,284.35,290.7,299.24,301.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9278.73,0.0,339.71,2275.33,0.0,1732.75,0.55,1.0,0.0,3.0,1.0,0.0
18088500.0,298.39,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,299.32,296.28,298.26,297.96,292.24,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.2,4.49,-0.08,1.0,0.65,0.0,296.08,410.0,48692.5,0.0,13485.93,1.0,284.35,290.68,299.28,301.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9282.7,0.0,339.71,2275.33,0.0,1719.14,0.55,1.0,0.0,3.0,1.0,0.0
18088800.0,298.41,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,299.48,296.32,298.31,297.97,292.23,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.65,0.0,296.24,410.0,48645.22,0.0,13486.29,1.0,284.35,290.68,299.32,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9289.58,0.0,339.71,2275.33,0.0,1706.71,0.55,1.0,0.0,3.0,1.0,0.0
18089100.0,298.42,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,299.65,296.37,298.37,297.98,292.24,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.65,0.0,296.35,410.0,48733.41,0.0,13486.59,1.0,284.35,290.69,299.36,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9307.14,0.0,339.71,2275.33,0.0,1697.26,0.55,1.0,0.0,3.0,1.0,0.0
18089400.0,298.44,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,299.82,296.41,298.44,297.99,292.27,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.65,0.0,296.44,410.0,48896.05,0.0,13486.84,1.0,284.35,290.71,299.41,302.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9332.62,0.0,339.71,2275.33,0.0,1692.44,0.55,1.0,0.0,3.0,1.0,0.0
18089700.0,298.47,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,299.98,296.47,298.51,298.01,292.31,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.65,0.0,296.51,410.0,49099.18,0.0,13487.05,1.0,284.36,290.74,299.47,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9363.03,0.0,339.71,2275.33,0.0,1688.12,0.55,1.0,0.0,3.0,1.0,0.0
18090000.0,298.49,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,300.15,296.53,298.59,298.03,292.35,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.65,0.0,296.56,410.0,49337.89,0.0,13487.21,1.0,284.36,290.78,299.53,302.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9398.68,0.0,339.71,2275.33,0.0,1683.14,0.55,1.0,0.0,3.0,1.0,0.0
18090300.0,298.51,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.4,1.0,1.0,2.66,292.4,291.15,300.32,296.6,298.67,298.05,292.4,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.65,0.0,296.61,410.0,49599.15,0.0,13487.33,1.0,284.37,290.82,299.6,302.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9438.72,0.0,339.71,2275.33,0.0,1677.77,0.55,1.0,0.0,3.0,1.0,0.0
18090600.0,298.53,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.45,1.0,1.0,2.66,292.46,291.15,300.48,296.68,298.75,298.07,292.46,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.65,0.0,296.65,410.0,49877.15,0.0,13487.44,1.0,284.37,290.86,299.68,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9482.05,0.0,339.71,2275.33,0.0,1672.07,0.55,1.0,0.0,3.0,1.0,0.0
18090900.0,298.55,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.66,292.51,291.15,300.65,296.77,298.83,298.09,292.51,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.65,0.0,296.68,410.0,50172.0,0.0,13487.51,1.0,284.38,290.91,299.77,302.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9528.6,0.0,339.71,2275.33,0.0,1665.9,0.55,1.0,0.0,3.0,1.0,0.0
18091200.0,298.57,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,300.82,296.86,298.9,298.1,292.57,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.65,0.0,296.71,410.0,50481.86,0.0,13487.56,1.0,284.39,290.96,299.86,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9578.1,0.0,339.71,2275.33,0.0,1659.22,0.55,1.0,0.0,3.0,1.0,0.0
18091500.0,298.59,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.66,292.63,291.15,300.98,296.96,298.98,298.12,292.63,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.44,1.0,0.65,0.0,296.74,410.0,50804.42,0.0,13487.59,1.0,284.4,291.01,299.95,302.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9630.19,0.0,339.71,2275.33,0.0,1651.91,0.55,1.0,0.0,3.0,1.0,0.0
18091800.0,298.61,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,292.7,1.0,1.0,2.66,292.7,291.15,301.15,297.06,299.06,298.14,292.7,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,1.0,0.65,0.0,296.77,410.0,51138.5,0.0,13487.59,1.0,284.4,291.06,300.06,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9684.71,0.0,339.71,2275.33,0.0,1644.2,0.55,1.0,0.0,3.0,1.0,0.0
18092100.0,298.63,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,301.32,297.16,299.15,298.16,292.77,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.5,1.0,0.65,0.0,296.8,410.0,51481.89,0.0,13487.59,1.0,284.41,291.11,300.16,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9741.28,0.0,339.71,2275.33,0.0,1635.92,0.55,1.0,0.0,3.0,1.0,0.0
18092400.0,298.65,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,301.48,297.27,299.23,298.18,292.84,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.82,410.0,51833.48,0.0,13487.59,1.0,284.42,291.16,300.27,303.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9799.72,0.0,339.71,2275.33,0.0,1627.27,0.55,1.0,0.0,3.0,1.0,0.0
18092700.0,298.67,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,292.91,291.15,301.65,297.39,299.31,298.2,292.91,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.55,1.0,0.65,0.0,296.83,410.0,52191.4,0.0,13487.6,1.0,284.43,291.22,300.39,303.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9859.69,0.0,339.71,2275.33,0.0,1618.17,0.55,1.0,0.0,3.0,1.0,0.0
18093000.0,298.68,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,301.82,297.5,299.39,298.22,292.98,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.65,0.0,296.85,410.0,52554.53,0.0,13487.62,1.0,284.44,291.28,300.5,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9920.98,0.0,339.71,2275.33,0.0,1608.79,0.55,1.0,0.0,3.0,1.0,0.0
18093300.0,298.7,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,293.05,291.15,301.98,297.62,299.47,298.24,293.05,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.65,0.0,296.85,410.0,52921.19,0.0,13487.64,1.0,284.45,291.33,300.62,303.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9983.25,0.0,339.71,2275.33,0.0,1599.1,0.55,1.0,0.0,3.0,1.0,0.0
18093600.0,298.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,302.15,297.74,299.55,298.26,293.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.86,410.0,53289.29,0.0,13487.66,1.0,284.46,291.39,300.74,303.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10046.1,0.0,339.71,2275.33,0.0,1589.05,0.55,1.0,0.0,3.0,1.0,0.0
18093900.0,298.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,293.19,291.15,302.28,297.84,299.61,298.28,293.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.65,0.0,296.87,410.0,53619.42,0.0,13487.67,1.0,284.47,291.44,300.84,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10101.62,0.0,339.71,2275.33,0.0,1589.17,0.55,1.0,0.0,3.0,1.0,0.0
