time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200.0,298.75,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,302.36,297.9,299.66,298.3,293.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.88,410.0,53871.02,0.0,13487.67,1.0,284.47,291.48,300.9,303.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10139.49,0.0,339.71,2275.33,0.0,1597.8,0.55,1.0,0.0,3.0,1.0,0.0
18094500.0,298.76,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,302.38,297.92,299.69,298.31,293.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.88,410.0,54050.8,0.0,13487.67,1.0,284.48,291.51,300.92,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10162.23,0.0,339.71,2275.33,0.0,1609.28,0.55,1.0,0.0,3.0,1.0,0.0
18094800.0,298.76,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,302.37,297.92,299.7,298.32,293.3,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.89,410.0,54165.74,0.0,13487.68,1.0,284.48,291.53,300.92,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10172.06,0.0,339.71,2275.33,0.0,1621.73,0.55,1.0,0.0,3.0,1.0,0.0
18095100.0,298.76,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,302.33,297.9,299.7,298.33,293.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.89,410.0,54227.51,0.0,13487.69,1.0,284.48,291.54,300.9,303.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10171.93,0.0,339.71,2275.33,0.0,1634.79,0.55,1.0,0.0,3.0,1.0,0.0
18095400.0,298.76,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,302.27,297.86,299.68,298.33,293.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.89,410.0,54246.99,0.0,13487.71,1.0,284.48,291.54,300.86,303.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10164.39,0.0,339.71,2275.33,0.0,1647.15,0.55,1.0,0.0,3.0,1.0,0.0
18095700.0,298.75,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,302.21,297.82,299.67,298.33,293.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.65,0.0,296.89,410.0,54238.9,0.0,13487.73,1.0,284.48,291.54,300.82,303.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10152.56,0.0,339.71,2275.33,0.0,1658.29,0.55,1.0,0.0,3.0,1.0,0.0
18096000.0,298.75,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,302.15,297.77,299.65,298.34,293.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.89,410.0,54216.25,0.0,13487.75,1.0,284.48,291.53,300.78,303.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10139.3,0.0,339.71,2275.33,0.0,1666.97,0.55,1.0,0.0,3.0,1.0,0.0
18096300.0,298.74,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,302.1,297.74,299.64,298.34,293.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.89,410.0,54195.32,0.0,13487.77,1.0,284.48,291.53,300.74,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10127.84,0.0,339.71,2275.33,0.0,1672.44,0.55,1.0,0.0,3.0,1.0,0.0
18096600.0,298.73,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,302.08,297.72,299.64,298.34,293.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.65,0.0,296.89,410.0,54191.68,0.0,13487.79,1.0,284.48,291.53,300.72,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10121.27,0.0,339.71,2275.33,0.0,1673.55,0.55,1.0,0.0,3.0,1.0,0.0
18096900.0,298.72,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,302.09,297.72,299.64,298.34,293.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.89,410.0,54221.56,0.0,13487.8,1.0,284.48,291.53,300.72,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10122.91,0.0,339.71,2275.33,0.0,1669.71,0.55,1.0,0.0,3.0,1.0,0.0
18097200.0,298.71,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.33,1.0,1.0,2.66,293.33,291.15,302.15,297.74,299.67,298.34,293.33,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.89,410.0,54301.48,0.0,13487.8,1.0,284.48,291.55,300.74,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10135.97,0.0,339.71,2275.33,0.0,1660.15,0.55,1.0,0.0,3.0,1.0,0.0
18097500.0,298.71,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,302.26,297.79,299.71,298.35,293.35,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.65,0.0,296.89,410.0,54427.68,0.0,13487.81,1.0,284.48,291.57,300.79,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10159.26,0.0,339.71,2275.33,0.0,1649.61,0.55,1.0,0.0,3.0,1.0,0.0
18097800.0,298.71,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.38,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.38,1.0,1.0,2.66,293.38,291.15,302.4,297.85,299.77,298.35,293.38,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.89,410.0,54583.74,0.0,13487.83,1.0,284.49,291.59,300.84,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10187.83,0.0,339.71,2275.33,0.0,1641.14,0.55,1.0,0.0,3.0,1.0,0.0
18098100.0,298.7,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,302.57,297.91,299.84,298.36,293.42,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.88,410.0,54761.22,0.0,13487.87,1.0,284.49,291.62,300.91,303.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10219.92,0.0,339.71,2275.33,0.0,1632.87,0.55,1.0,0.0,3.0,1.0,0.0
18098400.0,298.7,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,302.77,297.98,299.91,298.37,293.45,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.65,0.0,296.87,410.0,54954.83,0.0,13487.91,1.0,284.5,291.65,300.97,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10254.5,0.0,339.71,2275.33,0.0,1625.37,0.55,1.0,0.0,3.0,1.0,0.0
18098700.0,298.7,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,302.98,298.04,299.99,298.38,293.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.86,410.0,55156.74,0.0,13487.97,1.0,284.5,291.68,301.04,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10290.11,0.0,339.71,2275.33,0.0,1618.69,0.55,1.0,0.0,3.0,1.0,0.0
18099000.0,298.7,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.19,298.11,300.08,298.39,293.52,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.84,410.0,55360.05,0.0,13488.05,1.0,284.51,291.71,301.11,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10325.48,0.0,339.71,2275.33,0.0,1612.99,0.55,1.0,0.0,3.0,1.0,0.0
18099300.0,298.69,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,303.4,298.17,300.16,298.4,293.56,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.82,410.0,55559.11,0.0,13488.15,1.0,284.51,291.74,301.17,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10359.64,0.0,339.71,2275.33,0.0,1608.7,0.55,1.0,0.0,3.0,1.0,0.0
18099600.0,298.69,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,303.61,298.23,300.24,298.41,293.6,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.79,410.0,55746.62,0.0,13488.29,1.0,284.51,291.77,301.23,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10391.25,0.0,339.71,2275.33,0.0,1605.58,0.55,1.0,0.0,3.0,1.0,0.0
18099900.0,298.69,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,303.79,298.27,300.31,298.41,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.76,410.0,55918.08,0.0,13488.45,1.0,284.52,291.8,301.27,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10419.64,0.0,339.71,2275.33,0.0,1604.05,0.55,1.0,0.0,3.0,1.0,0.0
18100200.0,298.69,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,303.95,298.31,300.37,298.42,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.72,410.0,56066.0,0.0,13488.61,1.0,284.52,291.82,301.31,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10443.5,0.0,339.71,2275.33,0.0,1603.56,0.55,1.0,0.0,3.0,1.0,0.0
18100500.0,298.69,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,304.07,298.34,300.42,298.43,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.65,0.0,296.69,410.0,56187.67,0.0,13488.73,1.0,284.53,291.84,301.34,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10462.53,0.0,339.71,2275.33,0.0,1604.84,0.55,1.0,0.0,3.0,1.0,0.0
18100800.0,298.69,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,304.15,298.36,300.46,298.44,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,56275.71,0.0,13488.78,1.0,284.53,291.85,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10475.53,0.0,339.71,2275.33,0.0,1607.41,0.55,1.0,0.0,3.0,1.0,0.0
18101100.0,298.67,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,304.19,298.37,300.47,298.43,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,56319.62,0.0,13488.78,1.0,284.53,291.86,301.37,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10482.1,0.0,339.71,2275.33,0.0,1609.77,0.55,1.0,0.0,3.0,1.0,0.0
18101400.0,298.67,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.21,298.37,300.48,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,56351.58,0.0,13488.76,1.0,284.53,291.86,301.37,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10486.1,0.0,339.71,2275.33,0.0,1611.35,0.55,1.0,0.0,3.0,1.0,0.0
18101700.0,298.66,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.21,298.37,300.48,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,56371.53,0.0,13488.72,1.0,284.53,291.87,301.38,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10488.08,0.0,339.71,2275.33,0.0,1613.23,0.55,1.0,0.0,3.0,1.0,0.0
18102000.0,298.65,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.2,298.37,300.48,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,56379.96,0.0,13488.67,1.0,284.53,291.87,301.37,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10488.18,0.0,339.71,2275.33,0.0,1614.96,0.55,1.0,0.0,3.0,1.0,0.0
18102300.0,298.65,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.18,298.37,300.47,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,56380.67,0.0,13488.61,1.0,284.53,291.87,301.37,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10487.04,0.0,339.71,2275.33,0.0,1616.61,0.55,1.0,0.0,3.0,1.0,0.0
18102600.0,298.64,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.15,298.36,300.46,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,56376.09,0.0,13488.57,1.0,284.53,291.87,301.36,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10485.14,0.0,339.71,2275.33,0.0,1618.01,0.55,1.0,0.0,3.0,1.0,0.0
18102900.0,298.63,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.12,298.36,300.45,298.44,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56369.66,0.0,13488.53,1.0,284.53,291.87,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10483.04,0.0,339.71,2275.33,0.0,1619.11,0.55,1.0,0.0,3.0,1.0,0.0
18103200.0,298.63,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.1,298.35,300.45,298.45,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56365.07,0.0,13488.51,1.0,284.53,291.87,301.35,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.34,0.0,339.71,2275.33,0.0,1619.83,0.55,1.0,0.0,3.0,1.0,0.0
18103500.0,298.62,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.09,298.35,300.44,298.45,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56364.4,0.0,13488.5,1.0,284.53,291.87,301.35,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10480.44,0.0,339.71,2275.33,0.0,1619.92,0.55,1.0,0.0,3.0,1.0,0.0
18103800.0,298.62,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.09,298.35,300.45,298.45,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56372.46,0.0,13488.51,1.0,284.53,291.87,301.35,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.17,0.0,339.71,2275.33,0.0,1619.52,0.55,1.0,0.0,3.0,1.0,0.0
18104100.0,298.61,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,304.11,298.35,300.45,298.45,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56390.96,0.0,13488.51,1.0,284.53,291.87,301.35,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10483.78,0.0,339.71,2275.33,0.0,1618.22,0.55,1.0,0.0,3.0,1.0,0.0
18104400.0,298.61,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,304.15,298.36,300.47,298.45,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56424.73,0.0,13488.51,1.0,284.53,291.87,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10489.13,0.0,339.71,2275.33,0.0,1616.32,0.55,1.0,0.0,3.0,1.0,0.0
18104700.0,298.62,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,304.21,298.37,300.51,298.48,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56501.41,0.0,13488.51,1.0,284.53,291.89,301.37,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10499.24,0.0,339.71,2275.33,0.0,1615.07,0.55,1.0,0.0,3.0,1.0,0.0
18105000.0,298.62,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,304.28,298.39,300.54,298.49,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56569.38,0.0,13488.5,1.0,284.53,291.9,301.39,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10509.16,0.0,339.71,2275.33,0.0,1614.41,0.55,1.0,0.0,3.0,1.0,0.0
18105300.0,298.62,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,304.36,298.4,300.57,298.49,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56636.96,0.0,13488.51,1.0,284.54,291.91,301.4,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10519.24,0.0,339.71,2275.33,0.0,1613.62,0.55,1.0,0.0,3.0,1.0,0.0
18105600.0,298.62,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,304.45,298.42,300.61,298.5,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56705.44,0.0,13488.54,1.0,284.54,291.92,301.42,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10529.53,0.0,339.71,2275.33,0.0,1612.82,0.55,1.0,0.0,3.0,1.0,0.0
18105900.0,298.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.54,298.43,300.65,298.51,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,56774.54,0.0,13488.59,1.0,284.54,291.93,301.43,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10539.92,0.0,339.71,2275.33,0.0,1612.11,0.55,1.0,0.0,3.0,1.0,0.0
18106200.0,298.62,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,304.63,298.45,300.68,298.52,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,56843.61,0.0,13488.67,1.0,284.54,291.94,301.45,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10550.23,0.0,339.71,2275.33,0.0,1611.53,0.55,1.0,0.0,3.0,1.0,0.0
18106500.0,298.62,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,304.73,298.46,300.72,298.52,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,56911.75,0.0,13488.77,1.0,284.54,291.95,301.46,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10560.33,0.0,339.71,2275.33,0.0,1611.15,0.55,1.0,0.0,3.0,1.0,0.0
18106800.0,298.62,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.82,298.48,300.76,298.53,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,56977.81,0.0,13488.85,1.0,284.54,291.96,301.48,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10569.99,0.0,339.71,2275.33,0.0,1610.95,0.55,1.0,0.0,3.0,1.0,0.0
18107100.0,298.62,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,304.91,298.49,300.8,298.54,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,57041.06,0.0,13488.92,1.0,284.54,291.97,301.49,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10579.1,0.0,339.71,2275.33,0.0,1611.0,0.55,1.0,0.0,3.0,1.0,0.0
18107400.0,298.62,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.0,298.5,300.83,298.55,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,57100.34,0.0,13488.97,1.0,284.55,291.98,301.5,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10587.49,0.0,339.71,2275.33,0.0,1611.28,0.55,1.0,0.0,3.0,1.0,0.0
18107700.0,298.62,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,305.08,298.51,300.87,298.56,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,57154.8,0.0,13488.99,1.0,284.55,291.99,301.51,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10595.0,0.0,339.71,2275.33,0.0,1611.74,0.55,1.0,0.0,3.0,1.0,0.0
18108000.0,298.62,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.15,298.52,300.9,298.56,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,57203.18,0.0,13488.99,1.0,284.55,291.99,301.52,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10601.47,0.0,339.71,2275.33,0.0,1612.37,0.55,1.0,0.0,3.0,1.0,0.0
18108300.0,298.62,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.21,298.52,300.92,298.57,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,57244.81,0.0,13488.96,1.0,284.55,292.0,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10606.79,0.0,339.71,2275.33,0.0,1613.49,0.55,1.0,0.0,3.0,1.0,0.0
18108600.0,298.62,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.26,298.53,300.95,298.58,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,57277.34,0.0,13488.84,1.0,284.55,292.01,301.53,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10610.57,0.0,339.71,2275.33,0.0,1614.72,0.55,1.0,0.0,3.0,1.0,0.0
18108900.0,298.61,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.29,298.53,300.96,298.59,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,57302.91,0.0,13488.67,1.0,284.55,292.01,301.53,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10613.21,0.0,339.71,2275.33,0.0,1616.11,0.55,1.0,0.0,3.0,1.0,0.0
18109200.0,298.61,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,305.32,298.53,300.98,298.6,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,57321.3,0.0,13488.46,1.0,284.55,292.01,301.53,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10614.76,0.0,339.71,2275.33,0.0,1617.37,0.55,1.0,0.0,3.0,1.0,0.0
18109500.0,298.61,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.33,298.52,300.99,298.6,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,57334.27,0.0,13488.26,1.0,284.55,292.01,301.52,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10615.55,0.0,339.71,2275.33,0.0,1618.56,0.55,1.0,0.0,3.0,1.0,0.0
18109800.0,298.61,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.33,298.52,300.99,298.61,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57342.09,0.0,13488.11,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10615.69,0.0,339.71,2275.33,0.0,1619.57,0.55,1.0,0.0,3.0,1.0,0.0
18110100.0,298.61,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.33,298.52,300.99,298.62,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57345.82,0.0,13488.0,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10615.4,0.0,339.71,2275.33,0.0,1620.37,0.55,1.0,0.0,3.0,1.0,0.0
18110400.0,298.6,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.31,298.52,300.99,298.62,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57346.05,0.0,13487.93,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10614.84,0.0,339.71,2275.33,0.0,1620.9,0.55,1.0,0.0,3.0,1.0,0.0
18110700.0,298.6,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.28,298.52,300.99,298.63,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57344.14,0.0,13487.87,1.0,284.55,292.02,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10614.21,0.0,339.71,2275.33,0.0,1621.1,0.55,1.0,0.0,3.0,1.0,0.0
18111000.0,298.6,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.25,298.52,300.98,298.63,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57340.51,0.0,13487.83,1.0,284.55,292.01,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10613.66,0.0,339.71,2275.33,0.0,1620.96,0.55,1.0,0.0,3.0,1.0,0.0
18111300.0,298.59,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.2,298.52,300.96,298.64,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57336.11,0.0,13487.79,1.0,284.55,292.01,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10613.35,0.0,339.71,2275.33,0.0,1620.41,0.55,1.0,0.0,3.0,1.0,0.0
18111600.0,298.59,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.15,298.52,300.95,298.64,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57331.75,0.0,13487.75,1.0,284.55,292.01,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10613.45,0.0,339.71,2275.33,0.0,1619.42,0.55,1.0,0.0,3.0,1.0,0.0
18111900.0,298.59,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.02,298.52,300.91,298.65,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57311.09,0.0,13487.74,1.0,284.55,292.01,301.52,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10613.05,0.0,339.71,2275.33,0.0,1616.64,0.55,1.0,0.0,3.0,1.0,0.0
18112200.0,298.58,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,304.78,298.53,300.82,298.65,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57257.74,0.0,13487.76,1.0,284.55,292.0,301.53,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10610.45,0.0,339.71,2275.33,0.0,1612.58,0.55,1.0,0.0,3.0,1.0,0.0
18112500.0,298.57,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,304.43,298.54,300.7,298.65,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57172.76,0.0,13487.8,1.0,284.55,291.99,301.54,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10604.13,0.0,339.71,2275.33,0.0,1609.42,0.55,1.0,0.0,3.0,1.0,0.0
18112800.0,298.56,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,304.01,298.53,300.55,298.65,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57052.96,0.0,13487.86,1.0,284.55,291.97,301.53,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10592.19,0.0,339.71,2275.33,0.0,1608.51,0.55,1.0,0.0,3.0,1.0,0.0
18113100.0,298.55,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,303.55,298.51,300.39,298.65,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,56899.1,0.0,13487.95,1.0,284.54,291.95,301.51,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10573.52,0.0,339.71,2275.33,0.0,1610.35,0.55,1.0,0.0,3.0,1.0,0.0
18113400.0,298.54,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,303.07,298.48,300.21,298.64,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56713.87,0.0,13488.05,1.0,284.54,291.92,301.48,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10547.84,0.0,339.71,2275.33,0.0,1614.46,0.55,1.0,0.0,3.0,1.0,0.0
18113700.0,298.53,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,302.59,298.43,300.04,298.63,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,56507.09,0.0,13488.16,1.0,284.53,291.89,301.43,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10516.58,0.0,339.71,2275.33,0.0,1620.38,0.55,1.0,0.0,3.0,1.0,0.0
18114000.0,298.51,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,302.14,298.37,299.87,298.62,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56291.52,0.0,13488.27,1.0,284.53,291.86,301.37,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.92,0.0,339.71,2275.33,0.0,1626.66,0.55,1.0,0.0,3.0,1.0,0.0
18114300.0,298.49,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,301.74,298.31,299.72,298.61,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,56084.27,0.0,13488.38,1.0,284.52,291.82,301.31,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10447.3,0.0,339.71,2275.33,0.0,1632.22,0.55,1.0,0.0,3.0,1.0,0.0
18114600.0,298.47,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,301.43,298.26,299.61,298.6,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,55906.77,0.0,13488.47,1.0,284.52,291.8,301.26,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10416.82,0.0,339.71,2275.33,0.0,1635.35,0.55,1.0,0.0,3.0,1.0,0.0
18114900.0,298.46,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,301.22,298.22,299.53,298.59,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55779.86,0.0,13488.54,1.0,284.52,291.78,301.22,304.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10394.63,0.0,339.71,2275.33,0.0,1634.31,0.55,1.0,0.0,3.0,1.0,0.0
18115200.0,298.44,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,301.15,298.21,299.49,298.58,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55727.66,0.0,13488.56,1.0,284.51,291.77,301.2,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10385.44,0.0,339.71,2275.33,0.0,1628.94,0.55,1.0,0.0,3.0,1.0,0.0
18115500.0,298.43,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,301.17,298.22,299.5,298.58,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55749.2,0.0,13488.54,1.0,284.51,291.77,301.22,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10390.82,0.0,339.71,2275.33,0.0,1617.79,0.55,1.0,0.0,3.0,1.0,0.0
18115800.0,298.43,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,301.22,298.27,299.52,298.58,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55828.99,0.0,13488.49,1.0,284.52,291.78,301.27,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10409.54,0.0,339.71,2275.33,0.0,1603.46,0.55,1.0,0.0,3.0,1.0,0.0
18116100.0,298.42,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,301.29,298.34,299.54,298.58,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,55960.23,0.0,13488.41,1.0,284.52,291.8,301.34,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10439.37,0.0,339.71,2275.33,0.0,1587.37,0.55,1.0,0.0,3.0,1.0,0.0
18116400.0,298.42,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,301.39,298.43,299.58,298.59,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,56134.73,0.0,13488.3,1.0,284.52,291.83,301.42,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10478.11,0.0,339.71,2275.33,0.0,1570.45,0.55,1.0,0.0,3.0,1.0,0.0
18116700.0,298.42,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,301.5,298.53,299.62,298.59,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,56343.73,0.0,13488.19,1.0,284.53,291.86,301.53,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10523.49,0.0,339.71,2275.33,0.0,1553.48,0.55,1.0,0.0,3.0,1.0,0.0
