time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117000.0,298.42,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,301.61,298.64,299.67,298.6,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56577.89,0.0,13488.08,1.0,284.54,291.9,301.64,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10573.29,0.0,339.71,2275.33,0.0,1537.4,0.55,1.0,0.0,3.0,1.0,0.0
18117300.0,298.43,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,301.73,298.75,299.72,298.61,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,56825.71,0.0,13487.97,1.0,284.54,291.94,301.75,304.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10624.98,0.0,339.71,2275.33,0.0,1522.73,0.55,1.0,0.0,3.0,1.0,0.0
18117600.0,298.43,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,301.85,298.86,299.77,298.62,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57074.75,0.0,13487.87,1.0,284.55,291.97,301.86,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.0,0.0,339.71,2275.33,0.0,1510.11,0.55,1.0,0.0,3.0,1.0,0.0
18117900.0,298.44,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,301.95,298.96,299.81,298.63,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,57312.8,0.0,13487.8,1.0,284.56,292.01,301.96,305.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10723.94,0.0,339.71,2275.33,0.0,1500.56,0.55,1.0,0.0,3.0,1.0,0.0
18118200.0,298.44,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,302.04,299.04,299.85,298.64,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57526.99,0.0,13487.74,1.0,284.56,292.05,302.04,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10765.98,0.0,339.71,2275.33,0.0,1494.42,0.55,1.0,0.0,3.0,1.0,0.0
18118500.0,298.44,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,302.11,299.11,299.88,298.65,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57705.78,0.0,13487.71,1.0,284.57,292.07,302.11,305.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10799.74,0.0,339.71,2275.33,0.0,1492.58,0.55,1.0,0.0,3.0,1.0,0.0
18118800.0,298.44,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,302.15,299.14,299.89,298.65,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57834.93,0.0,13487.7,1.0,284.57,292.09,302.15,305.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10822.34,0.0,339.71,2275.33,0.0,1495.59,0.55,1.0,0.0,3.0,1.0,0.0
18119100.0,298.44,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,302.18,299.17,299.9,298.65,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57930.65,0.0,13487.71,1.0,284.57,292.11,302.17,305.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10837.64,0.0,339.71,2275.33,0.0,1496.18,0.55,1.0,0.0,3.0,1.0,0.0
18119400.0,298.43,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,302.21,299.2,299.91,298.65,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58021.23,0.0,13487.71,1.0,284.57,292.12,302.2,305.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10853.3,0.0,339.71,2275.33,0.0,1493.33,0.55,1.0,0.0,3.0,1.0,0.0
18119700.0,298.43,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,302.24,299.23,299.92,298.65,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58105.88,0.0,13487.71,1.0,284.57,292.14,302.23,305.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10868.79,0.0,339.71,2275.33,0.0,1490.23,0.55,1.0,0.0,3.0,1.0,0.0
18120000.0,298.42,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,302.27,299.25,299.93,298.64,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58181.46,0.0,13487.7,1.0,284.58,292.15,302.25,305.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10883.16,0.0,339.71,2275.33,0.0,1487.59,0.55,1.0,0.0,3.0,1.0,0.0
18120300.0,298.41,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,302.29,299.28,299.93,298.63,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,58244.77,0.0,13487.68,1.0,284.58,292.16,302.28,305.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10895.49,0.0,339.71,2275.33,0.0,1485.84,0.55,1.0,0.0,3.0,1.0,0.0
18120600.0,298.4,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,302.31,299.3,299.93,298.62,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,58291.54,0.0,13487.67,1.0,284.58,292.17,302.3,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10904.7,0.0,339.71,2275.33,0.0,1485.14,0.55,1.0,0.0,3.0,1.0,0.0
18120900.0,298.39,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,302.32,299.31,299.93,298.62,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,58318.75,0.0,13487.68,1.0,284.58,292.17,302.31,305.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10910.05,0.0,339.71,2275.33,0.0,1486.19,0.55,1.0,0.0,3.0,1.0,0.0
18121200.0,298.37,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,302.32,299.3,299.92,298.6,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58319.8,0.0,13487.7,1.0,284.58,292.17,302.3,305.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10910.13,0.0,339.71,2275.33,0.0,1488.88,0.55,1.0,0.0,3.0,1.0,0.0
18121500.0,298.36,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,302.3,299.29,299.91,298.59,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58290.81,0.0,13487.73,1.0,284.58,292.17,302.29,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10904.16,0.0,339.71,2275.33,0.0,1493.91,0.55,1.0,0.0,3.0,1.0,0.0
18121800.0,298.34,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,302.27,299.26,299.89,298.57,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58224.82,0.0,13487.75,1.0,284.58,292.16,302.26,305.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10890.73,0.0,339.71,2275.33,0.0,1501.29,0.55,1.0,0.0,3.0,1.0,0.0
18122100.0,298.32,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,302.22,299.21,299.86,298.55,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58116.99,0.0,13487.76,1.0,284.58,292.14,302.22,305.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10868.97,0.0,339.71,2275.33,0.0,1511.68,0.55,1.0,0.0,3.0,1.0,0.0
18122400.0,298.3,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,302.15,299.14,299.82,298.53,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57961.14,0.0,13487.75,1.0,284.57,292.12,302.15,305.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10837.5,0.0,339.71,2275.33,0.0,1524.93,0.55,1.0,0.0,3.0,1.0,0.0
18122700.0,298.28,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,302.05,299.07,299.76,298.51,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57776.09,0.0,13487.74,1.0,284.57,292.09,302.07,305.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10801.04,0.0,339.71,2275.33,0.0,1534.52,0.55,1.0,0.0,3.0,1.0,0.0
18123000.0,298.25,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,301.92,299.01,299.7,298.48,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57586.04,0.0,13487.72,1.0,284.56,292.06,302.01,305.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10766.81,0.0,339.71,2275.33,0.0,1539.27,0.55,1.0,0.0,3.0,1.0,0.0
18123300.0,298.22,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,301.76,298.96,299.63,298.45,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57394.55,0.0,13487.72,1.0,284.56,292.03,301.96,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10734.79,0.0,339.71,2275.33,0.0,1541.89,0.55,1.0,0.0,3.0,1.0,0.0
18123600.0,298.19,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,301.58,298.91,299.54,298.42,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,57208.75,0.0,13487.73,1.0,284.55,292.0,301.91,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10705.31,0.0,339.71,2275.33,0.0,1543.5,0.55,1.0,0.0,3.0,1.0,0.0
18123900.0,298.17,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,301.39,298.87,299.46,298.39,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57058.33,0.0,13487.75,1.0,284.55,291.98,301.87,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10680.62,0.0,339.71,2275.33,0.0,1544.84,0.55,1.0,0.0,3.0,1.0,0.0
18124200.0,298.14,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,301.19,298.83,299.37,298.36,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56919.07,0.0,13487.78,1.0,284.55,291.96,301.83,304.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10658.31,0.0,339.71,2275.33,0.0,1546.36,0.55,1.0,0.0,3.0,1.0,0.0
18124500.0,298.11,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,300.99,298.8,299.28,298.33,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56785.76,0.0,13487.82,1.0,284.54,291.94,301.8,304.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10637.45,0.0,339.71,2275.33,0.0,1547.39,0.55,1.0,0.0,3.0,1.0,0.0
18124800.0,298.08,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,300.79,298.77,299.19,298.3,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56658.98,0.0,13487.85,1.0,284.54,291.92,301.77,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10618.04,0.0,339.71,2275.33,0.0,1548.28,0.55,1.0,0.0,3.0,1.0,0.0
18125100.0,298.05,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,300.6,298.74,299.1,298.27,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56537.69,0.0,13487.86,1.0,284.54,291.9,301.74,304.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10599.8,0.0,339.71,2275.33,0.0,1548.73,0.55,1.0,0.0,3.0,1.0,0.0
18125400.0,298.03,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,300.43,298.72,299.02,298.24,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56423.04,0.0,13487.87,1.0,284.53,291.88,301.72,304.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10582.94,0.0,339.71,2275.33,0.0,1548.95,0.55,1.0,0.0,3.0,1.0,0.0
18125700.0,298.0,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,300.28,298.7,298.95,298.22,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56314.56,0.0,13487.88,1.0,284.53,291.86,301.7,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10567.36,0.0,339.71,2275.33,0.0,1548.57,0.55,1.0,0.0,3.0,1.0,0.0
18126000.0,297.97,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,300.15,298.68,298.88,298.19,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56214.98,0.0,13487.9,1.0,284.53,291.85,301.68,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10553.54,0.0,339.71,2275.33,0.0,1547.82,0.55,1.0,0.0,3.0,1.0,0.0
18126300.0,298.84,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,300.04,298.67,298.03,298.01,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,100.26,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,299.22,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.93,298.66,298.03,298.01,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.57,410.0,13.73,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,299.42,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.83,298.65,298.03,298.01,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,11.45,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,299.51,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.73,298.64,298.03,298.01,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,9.77,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,299.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.64,298.63,298.03,298.01,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,8.28,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,299.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.55,298.62,298.03,298.01,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,7.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,299.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.46,298.6,298.03,298.01,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,5.91,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,299.62,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.38,298.58,298.03,298.01,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,4.9,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,299.62,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,299.31,298.54,298.03,298.01,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.27,410.0,4.15,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,299.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,299.25,298.5,298.03,298.01,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,3.58,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,299.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,299.2,298.44,298.03,298.01,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,3.08,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,299.15,298.37,298.03,298.01,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,2.63,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.12,298.3,298.03,298.01,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,2.17,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.12,298.22,298.03,298.01,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.38,410.0,1.85,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.13,298.13,298.03,298.01,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,1.63,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.15,298.04,298.03,298.01,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.46,410.0,1.39,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.18,297.95,298.03,298.01,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,1.19,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.21,297.84,298.03,298.01,292.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,1.03,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.24,297.73,298.03,298.01,292.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.85,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.26,297.61,298.03,298.01,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.67,410.0,0.73,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.27,297.48,298.03,298.01,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.99,410.0,0.61,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.25,297.34,298.03,298.01,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.38,410.0,0.52,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.22,297.19,298.03,298.01,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.73,410.0,0.59,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.15,297.03,298.03,298.01,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.89,410.0,0.39,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,299.07,296.86,298.03,298.01,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.88,410.0,0.3,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,298.98,296.68,298.03,298.01,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.78,410.0,0.34,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.9,296.49,298.03,298.01,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.63,410.0,0.5,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.82,296.31,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.44,410.0,0.26,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,299.65,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.73,296.13,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.25,410.0,0.2,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.65,295.96,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.06,410.0,0.15,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.57,295.79,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.88,410.0,0.15,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.48,295.64,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.74,410.0,0.13,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,299.64,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.4,295.51,298.03,298.01,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.63,410.0,0.11,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,299.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.32,295.4,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.56,410.0,0.09,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,299.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.23,295.31,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.08,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,299.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.15,295.25,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.07,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,299.62,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,298.07,295.21,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.48,410.0,0.06,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,299.62,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,297.98,295.17,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.05,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,299.62,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,297.9,295.14,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.54,410.0,0.07,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,299.61,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.68,303.15,297.82,295.12,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,299.61,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.68,303.15,297.73,295.1,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,299.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.69,303.15,297.65,295.08,298.03,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.74,410.0,0.78,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,299.6,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.57,295.06,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.28,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,299.6,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.48,295.04,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.03,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,299.6,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.4,295.03,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.6,410.0,0.05,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,299.59,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.32,295.02,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,299.59,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.23,295.0,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,299.58,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,295.7,303.15,297.15,294.99,298.02,298.01,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
