time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165300.0,299.41,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.06,295.72,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,299.42,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.15,295.77,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,299.42,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.23,295.83,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.32,295.9,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,299.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.4,295.98,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.16,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,299.46,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.48,296.07,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.13,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,299.47,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,295.67,303.15,297.57,296.16,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.09,410.0,0.02,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,299.49,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.67,303.15,297.65,296.26,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,299.51,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,297.73,296.35,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,299.53,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,297.82,296.44,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,299.55,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,297.9,296.53,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,299.58,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,297.98,296.61,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,299.61,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,298.07,296.68,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,299.64,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,295.66,303.15,298.15,296.74,298.03,298.02,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.95,410.0,0.17,0.0,0.0,0.0,284.53,291.85,301.85,303.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,299.29,297.15,293.15,0.0,0.0,296.85,1.0,0.87,0.53,299.23,297.15,293.15,0.0,0.0,296.85,1.0,0.86,0.56,299.33,297.15,293.15,0.0,0.0,296.85,1.0,0.88,0.41,299.0,297.15,293.15,0.0,0.0,296.85,1.0,0.81,0.56,298.87,297.15,293.15,0.0,0.0,296.85,1.0,0.78,2.66,296.84,291.15,298.23,296.79,298.23,299.2,296.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.65,0.0,298.53,410.0,13485.89,0.0,13466.38,1.0,285.07,297.17,302.4,304.88,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.14,1.0,0.0,1.0,0.65,0.86,0.02,4.95,3.87,1.08,0.0,0.0,0.0,8305.23,0.0,16.24,2121.36,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
18169800.0,298.66,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,294.77,1.0,0.97,2.66,294.77,291.15,298.32,296.84,298.32,298.63,294.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.94,0.65,0.0,298.52,410.0,45722.6,0.0,13466.39,1.0,284.64,292.85,300.09,302.6,293.15,293.15,283.15,9668.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.74,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9091.63,0.0,133.81,2275.33,0.0,1371.81,0.41,1.0,0.0,3.0,1.0,0.0
18170100.0,298.38,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,298.4,296.89,298.4,298.34,294.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.65,0.0,298.52,410.0,54742.16,0.0,13466.41,1.0,284.6,292.45,299.98,302.87,293.15,293.15,283.15,14870.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9900.17,0.0,255.14,2275.33,0.0,1750.47,0.5,1.0,0.0,3.0,1.0,0.0
18170400.0,298.21,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,298.48,296.93,298.36,298.17,293.82,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.44,2.25,2.16,1.0,0.65,0.0,297.41,410.0,55386.7,0.0,13485.86,1.0,284.53,291.97,299.94,302.89,293.15,293.15,283.15,16951.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9992.57,0.0,310.49,2275.33,0.0,1877.59,0.54,1.0,0.0,3.0,1.0,0.0
18170700.0,298.15,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,298.57,296.96,298.36,298.09,293.7,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.27,2.42,1.99,1.0,0.65,0.0,297.34,410.0,55812.67,0.0,13486.43,1.0,284.52,291.86,299.97,302.94,293.15,293.15,283.15,17655.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10050.85,0.0,330.02,2275.33,0.0,1904.84,0.55,1.0,0.0,3.0,1.0,0.0
18171000.0,298.12,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,298.65,296.99,298.38,298.05,293.61,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.11,2.58,1.83,1.0,0.65,0.0,297.28,410.0,55658.37,0.0,13486.86,1.0,284.5,291.78,299.99,302.96,293.15,293.15,283.15,17888.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10049.05,0.0,336.55,2275.33,0.0,1899.98,0.55,1.0,0.0,3.0,1.0,0.0
18171300.0,298.11,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,298.73,297.02,298.39,298.02,293.54,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.97,2.72,1.69,1.0,0.65,0.0,297.23,410.0,55333.2,0.0,13487.19,1.0,284.5,291.71,300.01,302.97,293.15,293.15,283.15,17963.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10028.95,0.0,338.68,2275.33,0.0,1882.95,0.55,1.0,0.0,3.0,1.0,0.0
18171600.0,298.1,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,298.82,297.03,298.41,298.0,293.48,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.85,2.84,1.57,1.0,0.65,0.0,297.18,410.0,54968.28,0.0,13487.44,1.0,284.49,291.65,300.03,302.97,293.15,293.15,283.15,17988.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10003.11,0.0,339.37,2275.33,0.0,1864.06,0.55,1.0,0.0,3.0,1.0,0.0
18171900.0,298.1,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,298.9,297.05,298.43,297.98,293.42,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.75,2.94,1.47,1.0,0.65,0.0,297.14,410.0,54603.87,0.0,13487.63,1.0,284.48,291.59,300.04,302.96,293.15,293.15,283.15,17996.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9975.21,0.0,339.6,2275.33,0.0,1846.46,0.55,1.0,0.0,3.0,1.0,0.0
18172200.0,298.1,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,298.98,297.05,298.44,297.97,293.36,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,1.0,0.65,0.0,297.1,410.0,54250.38,0.0,13487.76,1.0,284.47,291.54,300.04,302.95,293.15,293.15,283.15,17998.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9946.15,0.0,339.67,2275.33,0.0,1831.24,0.55,1.0,0.0,3.0,1.0,0.0
18172500.0,298.1,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,299.07,297.04,298.46,297.96,293.31,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.3,1.0,0.65,0.0,297.07,410.0,53908.98,0.0,13487.86,1.0,284.46,291.48,300.04,302.93,293.15,293.15,283.15,17999.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9915.88,0.0,339.7,2275.33,0.0,1818.61,0.55,1.0,0.0,3.0,1.0,0.0
18172800.0,298.1,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,299.15,297.03,298.48,297.94,293.25,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,1.0,0.65,0.0,297.05,410.0,53577.76,0.0,13487.94,1.0,284.46,291.43,300.03,302.9,293.15,293.15,283.15,17999.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9884.14,0.0,339.71,2275.33,0.0,1808.7,0.55,1.0,0.0,3.0,1.0,0.0
18173100.0,298.11,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,299.27,297.04,298.51,297.94,293.22,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,1.0,0.65,0.0,297.02,410.0,53349.41,0.0,13488.0,1.0,284.45,291.4,300.03,302.89,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9865.38,0.0,339.71,2275.33,0.0,1784.89,0.55,1.0,0.0,3.0,1.0,0.0
18173400.0,298.12,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,299.45,297.1,298.58,297.94,293.21,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.39,3.3,1.11,1.0,0.65,0.0,297.0,410.0,53332.64,0.0,13488.04,1.0,284.45,291.39,300.09,302.94,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9880.07,0.0,339.71,2275.33,0.0,1753.51,0.55,1.0,0.0,3.0,1.0,0.0
18173700.0,298.14,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,299.68,297.21,298.67,297.95,293.22,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,1.0,0.65,0.0,296.98,410.0,53429.57,0.0,13488.09,1.0,284.46,291.41,300.2,303.05,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9915.93,0.0,339.71,2275.33,0.0,1721.53,0.55,1.0,0.0,3.0,1.0,0.0
18174000.0,298.18,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,299.95,297.34,298.77,297.97,293.25,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,1.0,0.65,0.0,296.95,410.0,53621.52,0.0,13488.13,1.0,284.46,291.44,300.34,303.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9968.57,0.0,339.71,2275.33,0.0,1690.35,0.55,1.0,0.0,3.0,1.0,0.0
18174300.0,298.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,293.3,291.15,300.25,297.5,298.89,297.99,293.3,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.27,3.42,0.99,1.0,0.65,0.0,296.93,410.0,53885.46,0.0,13488.17,1.0,284.47,291.48,300.49,303.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10033.16,0.0,339.71,2275.33,0.0,1660.9,0.55,1.0,0.0,3.0,1.0,0.0
18174600.0,298.25,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,300.57,297.67,299.02,298.02,293.36,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,1.0,0.65,0.0,296.92,410.0,54199.5,0.0,13488.2,1.0,284.48,291.53,300.66,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10105.19,0.0,339.71,2275.33,0.0,1634.16,0.55,1.0,0.0,3.0,1.0,0.0
18174900.0,298.29,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,300.89,297.84,299.15,298.05,293.42,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.94,1.0,0.65,0.0,296.9,410.0,54541.99,0.0,13488.24,1.0,284.48,291.58,300.83,303.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10180.23,0.0,339.71,2275.33,0.0,1611.2,0.55,1.0,0.0,3.0,1.0,0.0
18175200.0,298.33,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,301.2,298.0,299.28,298.08,293.49,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,1.0,0.65,0.0,296.88,410.0,54891.14,0.0,13488.27,1.0,284.49,291.63,301.0,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10253.88,0.0,339.71,2275.33,0.0,1592.98,0.55,1.0,0.0,3.0,1.0,0.0
18175500.0,298.37,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,301.49,298.15,299.4,298.11,293.55,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,1.0,0.65,0.0,296.87,410.0,55223.96,0.0,13488.29,1.0,284.5,291.69,301.14,304.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10321.66,0.0,339.71,2275.33,0.0,1580.42,0.55,1.0,0.0,3.0,1.0,0.0
18175800.0,298.41,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,301.76,298.26,299.51,298.14,293.6,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,1.0,0.65,0.0,296.86,410.0,55517.44,0.0,13488.31,1.0,284.51,291.73,301.26,304.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10378.93,0.0,339.71,2275.33,0.0,1574.11,0.55,1.0,0.0,3.0,1.0,0.0
18176100.0,298.45,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,301.98,298.34,299.61,298.17,293.65,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.14,3.56,0.86,1.0,0.65,0.0,296.85,410.0,55750.73,0.0,13488.33,1.0,284.52,291.77,301.34,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10421.84,0.0,339.71,2275.33,0.0,1575.86,0.55,1.0,0.0,3.0,1.0,0.0
18176400.0,298.48,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,302.15,298.38,299.68,298.2,293.68,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,0.65,0.0,296.84,410.0,55898.41,0.0,13488.34,1.0,284.52,291.79,301.38,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10445.26,0.0,339.71,2275.33,0.0,1585.87,0.55,1.0,0.0,3.0,1.0,0.0
18176700.0,298.51,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,302.28,298.38,299.73,298.22,293.69,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,1.0,0.65,0.0,296.84,410.0,55977.35,0.0,13488.32,1.0,284.52,291.81,301.38,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10453.25,0.0,339.71,2275.33,0.0,1595.58,0.55,1.0,0.0,3.0,1.0,0.0
18177000.0,298.53,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,302.41,298.37,299.78,298.24,293.69,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,1.0,0.65,0.0,296.84,410.0,56024.18,0.0,13488.27,1.0,284.52,291.81,301.37,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10455.55,0.0,339.71,2275.33,0.0,1602.07,0.55,1.0,0.0,3.0,1.0,0.0
18177300.0,298.55,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,302.52,298.35,299.82,298.25,293.7,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,1.0,0.65,0.0,296.85,410.0,56045.33,0.0,13488.21,1.0,284.52,291.82,301.35,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10453.29,0.0,339.71,2275.33,0.0,1609.1,0.55,1.0,0.0,3.0,1.0,0.0
18177600.0,298.56,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,302.63,298.33,299.86,298.26,293.69,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,0.65,0.0,296.86,410.0,56042.68,0.0,13488.17,1.0,284.52,291.82,301.33,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10446.67,0.0,339.71,2275.33,0.0,1616.47,0.55,1.0,0.0,3.0,1.0,0.0
18177900.0,298.57,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,302.73,298.3,299.9,298.27,293.68,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,0.65,0.0,296.85,410.0,56020.59,0.0,13488.17,1.0,284.52,291.81,301.3,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10436.53,0.0,339.71,2275.33,0.0,1624.45,0.55,1.0,0.0,3.0,1.0,0.0
18178200.0,298.58,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,302.82,298.26,299.93,298.28,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,1.0,0.65,0.0,296.84,410.0,55980.18,0.0,13488.22,1.0,284.52,291.81,301.26,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10423.18,0.0,339.71,2275.33,0.0,1632.52,0.55,1.0,0.0,3.0,1.0,0.0
18178500.0,298.59,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,302.9,298.22,299.96,298.29,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,0.65,0.0,296.82,410.0,55925.13,0.0,13488.29,1.0,284.52,291.8,301.22,304.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10407.37,0.0,339.71,2275.33,0.0,1640.75,0.55,1.0,0.0,3.0,1.0,0.0
18178800.0,298.59,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,302.96,298.17,299.98,298.29,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.8,410.0,55857.29,0.0,13488.37,1.0,284.52,291.79,301.17,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10389.54,0.0,339.71,2275.33,0.0,1648.81,0.55,1.0,0.0,3.0,1.0,0.0
18179100.0,298.6,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,303.02,298.12,300.0,298.29,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,0.65,0.0,296.78,410.0,55779.36,0.0,13488.43,1.0,284.51,291.78,301.13,304.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10370.32,0.0,339.71,2275.33,0.0,1656.53,0.55,1.0,0.0,3.0,1.0,0.0
18179400.0,298.6,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,303.08,298.08,300.02,298.3,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,1.0,0.65,0.0,296.77,410.0,55694.16,0.0,13488.47,1.0,284.51,291.76,301.08,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10350.29,0.0,339.71,2275.33,0.0,1663.76,0.55,1.0,0.0,3.0,1.0,0.0
18179700.0,298.6,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,303.12,298.03,300.03,298.3,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.77,410.0,55604.88,0.0,13488.5,1.0,284.51,291.75,301.03,304.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10330.08,0.0,339.71,2275.33,0.0,1670.29,0.55,1.0,0.0,3.0,1.0,0.0
18180000.0,298.6,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,303.15,297.99,300.04,298.3,293.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,0.65,0.0,296.76,410.0,55514.04,0.0,13488.51,1.0,284.51,291.73,300.99,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10310.33,0.0,339.71,2275.33,0.0,1675.99,0.55,1.0,0.0,3.0,1.0,0.0
18180300.0,298.6,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,303.17,297.95,300.05,298.3,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,1.0,0.65,0.0,296.76,410.0,55425.17,0.0,13488.52,1.0,284.51,291.72,300.95,303.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10291.94,0.0,339.71,2275.33,0.0,1679.54,0.55,1.0,0.0,3.0,1.0,0.0
18180600.0,298.59,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.17,297.92,300.05,298.31,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.75,410.0,55342.47,0.0,13488.54,1.0,284.5,291.71,300.92,303.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10276.25,0.0,339.71,2275.33,0.0,1681.32,0.55,1.0,0.0,3.0,1.0,0.0
18180900.0,298.59,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,303.15,297.9,300.04,298.31,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.74,410.0,55267.87,0.0,13488.57,1.0,284.5,291.7,300.9,303.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10263.22,0.0,339.71,2275.33,0.0,1681.42,0.55,1.0,0.0,3.0,1.0,0.0
18181200.0,298.59,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,303.13,297.88,300.03,298.31,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.73,410.0,55204.53,0.0,13488.61,1.0,284.5,291.69,300.88,303.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10253.25,0.0,339.71,2275.33,0.0,1680.57,0.55,1.0,0.0,3.0,1.0,0.0
18181500.0,298.58,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,303.1,297.87,300.02,298.31,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.72,410.0,55153.09,0.0,13488.66,1.0,284.5,291.68,300.87,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10246.12,0.0,339.71,2275.33,0.0,1678.43,0.55,1.0,0.0,3.0,1.0,0.0
18181800.0,298.58,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,303.07,297.87,300.01,298.31,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,0.65,0.0,296.71,410.0,55116.5,0.0,13488.69,1.0,284.5,291.67,300.87,303.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10242.23,0.0,339.71,2275.33,0.0,1675.64,0.55,1.0,0.0,3.0,1.0,0.0
18182100.0,298.57,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,303.04,297.87,300.0,298.32,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.71,410.0,55094.62,0.0,13488.73,1.0,284.5,291.67,300.87,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10241.28,0.0,339.71,2275.33,0.0,1671.82,0.55,1.0,0.0,3.0,1.0,0.0
18182400.0,298.57,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,303.03,297.88,300.0,298.32,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.7,410.0,55090.48,0.0,13488.75,1.0,284.5,291.67,300.88,303.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10243.69,0.0,339.71,2275.33,0.0,1667.56,0.55,1.0,0.0,3.0,1.0,0.0
18182700.0,298.57,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,303.02,297.9,300.0,298.32,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.7,410.0,55103.4,0.0,13488.75,1.0,284.5,291.67,300.9,303.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10249.15,0.0,339.71,2275.33,0.0,1662.46,0.55,1.0,0.0,3.0,1.0,0.0
18183000.0,298.56,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,303.04,297.92,300.01,298.33,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.7,410.0,55136.58,0.0,13488.74,1.0,284.5,291.67,300.92,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10258.1,0.0,339.71,2275.33,0.0,1657.12,0.55,1.0,0.0,3.0,1.0,0.0
18183300.0,298.56,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,303.08,297.95,300.02,298.33,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.71,410.0,55188.62,0.0,13488.71,1.0,284.5,291.68,300.95,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10270.17,0.0,339.71,2275.33,0.0,1651.12,0.55,1.0,0.0,3.0,1.0,0.0
18183600.0,298.55,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,303.15,297.99,300.05,298.34,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.72,410.0,55261.86,0.0,13488.65,1.0,284.5,291.69,300.99,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10285.66,0.0,339.71,2275.33,0.0,1645.0,0.55,1.0,0.0,3.0,1.0,0.0
18183900.0,298.55,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.23,298.02,300.08,298.34,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.73,410.0,55346.59,0.0,13488.59,1.0,284.5,291.71,301.02,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10302.86,0.0,339.71,2275.33,0.0,1639.7,0.55,1.0,0.0,3.0,1.0,0.0
18184200.0,298.55,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,303.32,298.06,300.11,298.35,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.75,410.0,55433.56,0.0,13488.52,1.0,284.51,291.72,301.06,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10320.03,0.0,339.71,2275.33,0.0,1635.58,0.55,1.0,0.0,3.0,1.0,0.0
18184500.0,298.54,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.55,1.0,1.0,2.66,293.55,291.15,303.4,298.09,300.14,298.35,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.76,410.0,55521.8,0.0,13488.46,1.0,284.51,291.73,301.09,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10337.0,0.0,339.71,2275.33,0.0,1631.83,0.55,1.0,0.0,3.0,1.0,0.0
18184800.0,298.54,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,303.48,298.13,300.18,298.36,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.77,410.0,55610.72,0.0,13488.41,1.0,284.51,291.75,301.13,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10353.75,0.0,339.71,2275.33,0.0,1628.31,0.55,1.0,0.0,3.0,1.0,0.0
18185100.0,298.53,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,303.57,298.16,300.21,298.36,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.78,410.0,55699.82,0.0,13488.36,1.0,284.51,291.76,301.16,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10370.29,0.0,339.71,2275.33,0.0,1625.07,0.55,1.0,0.0,3.0,1.0,0.0
18185400.0,298.53,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,303.65,298.19,300.24,298.37,293.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.79,410.0,55788.7,0.0,13488.33,1.0,284.52,291.78,301.19,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10386.56,0.0,339.71,2275.33,0.0,1622.02,0.55,1.0,0.0,3.0,1.0,0.0
18185700.0,298.52,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,303.73,298.22,300.27,298.37,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.8,410.0,55877.27,0.0,13488.31,1.0,284.52,291.79,301.22,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10402.56,0.0,339.71,2275.33,0.0,1619.14,0.55,1.0,0.0,3.0,1.0,0.0
18186000.0,298.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,293.64,291.15,303.82,298.25,300.31,298.38,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.8,410.0,55965.39,0.0,13488.3,1.0,284.52,291.8,301.25,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10418.28,0.0,339.71,2275.33,0.0,1616.44,0.55,1.0,0.0,3.0,1.0,0.0
18186300.0,298.51,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,303.9,298.28,300.34,298.38,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56053.04,0.0,13488.29,1.0,284.52,291.82,301.28,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10433.74,0.0,339.71,2275.33,0.0,1613.9,0.55,1.0,0.0,3.0,1.0,0.0
18186600.0,298.5,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,303.98,298.31,300.37,298.39,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56140.1,0.0,13488.3,1.0,284.52,291.83,301.31,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10448.92,0.0,339.71,2275.33,0.0,1611.5,0.55,1.0,0.0,3.0,1.0,0.0
18186900.0,298.5,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.69,1.0,1.0,2.66,293.69,291.15,304.07,298.34,300.41,298.39,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56226.44,0.0,13488.31,1.0,284.53,291.84,301.33,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.84,0.0,339.71,2275.33,0.0,1609.27,0.55,1.0,0.0,3.0,1.0,0.0
18187200.0,298.5,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,304.15,298.36,300.44,298.4,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56312.05,0.0,13488.32,1.0,284.53,291.86,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10478.46,0.0,339.71,2275.33,0.0,1607.11,0.55,1.0,0.0,3.0,1.0,0.0
18187500.0,298.49,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.23,298.38,300.47,298.4,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56378.28,0.0,13488.33,1.0,284.53,291.87,301.38,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10490.8,0.0,339.71,2275.33,0.0,1605.62,0.55,1.0,0.0,3.0,1.0,0.0
18187800.0,298.48,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,304.32,298.4,300.5,298.4,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56445.71,0.0,13488.35,1.0,284.53,291.88,301.4,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.96,0.0,339.71,2275.33,0.0,1604.96,0.55,1.0,0.0,3.0,1.0,0.0
18188100.0,298.48,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,304.4,298.42,300.53,298.41,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56511.19,0.0,13488.35,1.0,284.53,291.89,301.42,304.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10512.03,0.0,339.71,2275.33,0.0,1605.09,0.55,1.0,0.0,3.0,1.0,0.0
