time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400.0,298.48,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,304.48,298.43,300.57,298.41,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.78,410.0,56572.82,0.0,13488.35,1.0,284.53,291.9,301.43,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10520.96,0.0,339.71,2275.33,0.0,1605.5,0.55,1.0,0.0,3.0,1.0,0.0
18188700.0,298.48,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,304.57,298.44,300.6,298.42,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56630.91,0.0,13488.35,1.0,284.54,291.91,301.44,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10528.98,0.0,339.71,2275.33,0.0,1606.09,0.55,1.0,0.0,3.0,1.0,0.0
18189000.0,298.48,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,304.65,298.45,300.64,298.43,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56686.06,0.0,13488.34,1.0,284.54,291.91,301.45,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10536.35,0.0,339.71,2275.33,0.0,1606.7,0.55,1.0,0.0,3.0,1.0,0.0
18189300.0,298.48,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,304.73,298.46,300.67,298.44,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56739.34,0.0,13488.33,1.0,284.54,291.92,301.46,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10543.37,0.0,339.71,2275.33,0.0,1607.2,0.55,1.0,0.0,3.0,1.0,0.0
18189600.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.82,298.47,300.71,298.45,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56792.03,0.0,13488.31,1.0,284.54,291.93,301.47,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10550.37,0.0,339.71,2275.33,0.0,1607.47,0.55,1.0,0.0,3.0,1.0,0.0
18189900.0,298.49,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,304.9,298.48,300.74,298.45,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56845.46,0.0,13488.3,1.0,284.54,291.94,301.48,304.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10557.63,0.0,339.71,2275.33,0.0,1607.31,0.55,1.0,0.0,3.0,1.0,0.0
18190200.0,298.49,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,304.98,298.49,300.77,298.46,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56901.18,0.0,13488.29,1.0,284.54,291.95,301.49,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10565.59,0.0,339.71,2275.33,0.0,1606.73,0.55,1.0,0.0,3.0,1.0,0.0
18190500.0,298.49,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,305.07,298.5,300.81,298.47,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56960.43,0.0,13488.27,1.0,284.54,291.96,301.5,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10574.48,0.0,339.71,2275.33,0.0,1605.43,0.55,1.0,0.0,3.0,1.0,0.0
18190800.0,298.49,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,305.15,298.52,300.84,298.48,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57024.43,0.0,13488.26,1.0,284.54,291.97,301.52,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10584.68,0.0,339.71,2275.33,0.0,1603.36,0.55,1.0,0.0,3.0,1.0,0.0
18191100.0,298.51,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.2,298.53,300.88,298.51,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57108.57,0.0,13488.25,1.0,284.55,291.98,301.53,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10596.34,0.0,339.71,2275.33,0.0,1604.06,0.55,1.0,0.0,3.0,1.0,0.0
18191400.0,298.51,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.19,298.54,300.89,298.52,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57145.07,0.0,13488.24,1.0,284.55,291.99,301.54,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10601.37,0.0,339.71,2275.33,0.0,1606.4,0.55,1.0,0.0,3.0,1.0,0.0
18191700.0,298.52,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,305.13,298.54,300.87,298.53,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57150.49,0.0,13488.23,1.0,284.55,291.99,301.54,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10601.56,0.0,339.71,2275.33,0.0,1609.24,0.55,1.0,0.0,3.0,1.0,0.0
18192000.0,298.51,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.04,298.53,300.84,298.54,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57129.37,0.0,13488.23,1.0,284.55,291.98,301.53,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10597.44,0.0,339.71,2275.33,0.0,1612.08,0.55,1.0,0.0,3.0,1.0,0.0
18192300.0,298.51,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,304.92,298.51,300.8,298.54,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57089.02,0.0,13488.23,1.0,284.55,291.98,301.51,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10590.08,0.0,339.71,2275.33,0.0,1615.38,0.55,1.0,0.0,3.0,1.0,0.0
18192600.0,298.51,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,304.77,298.49,300.76,298.55,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,57032.51,0.0,13488.23,1.0,284.54,291.97,301.49,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10579.84,0.0,339.71,2275.33,0.0,1618.66,0.55,1.0,0.0,3.0,1.0,0.0
18192900.0,298.5,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,304.63,298.47,300.71,298.55,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56966.59,0.0,13488.23,1.0,284.54,291.96,301.47,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10567.8,0.0,339.71,2275.33,0.0,1622.18,0.55,1.0,0.0,3.0,1.0,0.0
18193200.0,298.5,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,304.48,298.44,300.66,298.55,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56896.33,0.0,13488.23,1.0,284.54,291.95,301.44,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10554.76,0.0,339.71,2275.33,0.0,1625.54,0.55,1.0,0.0,3.0,1.0,0.0
18193500.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,304.35,298.42,300.61,298.56,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56827.36,0.0,13488.23,1.0,284.54,291.94,301.42,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10541.73,0.0,339.71,2275.33,0.0,1628.56,0.55,1.0,0.0,3.0,1.0,0.0
18193800.0,298.49,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,304.25,298.39,300.58,298.56,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56767.38,0.0,13488.24,1.0,284.54,291.93,301.4,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10529.98,0.0,339.71,2275.33,0.0,1631.06,0.55,1.0,0.0,3.0,1.0,0.0
18194100.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.18,298.38,300.55,298.56,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56721.64,0.0,13488.25,1.0,284.54,291.92,301.38,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10520.44,0.0,339.71,2275.33,0.0,1632.46,0.55,1.0,0.0,3.0,1.0,0.0
18194400.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.15,298.36,300.55,298.57,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,56699.04,0.0,13488.26,1.0,284.54,291.92,301.36,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10514.65,0.0,339.71,2275.33,0.0,1632.9,0.55,1.0,0.0,3.0,1.0,0.0
18194700.0,298.49,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,304.2,298.35,300.57,298.58,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,56705.33,0.0,13488.28,1.0,284.54,291.92,301.35,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10512.99,0.0,339.71,2275.33,0.0,1633.15,0.55,1.0,0.0,3.0,1.0,0.0
18195000.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.32,298.35,300.62,298.58,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,56741.05,0.0,13488.32,1.0,284.54,291.92,301.35,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10514.83,0.0,339.71,2275.33,0.0,1634.74,0.55,1.0,0.0,3.0,1.0,0.0
18195300.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,304.51,298.34,300.69,298.59,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,56794.63,0.0,13488.37,1.0,284.54,291.93,301.34,304.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10518.44,0.0,339.71,2275.33,0.0,1637.54,0.55,1.0,0.0,3.0,1.0,0.0
18195600.0,298.49,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,304.74,298.34,300.78,298.6,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,56857.95,0.0,13488.43,1.0,284.54,291.94,301.34,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10522.46,0.0,339.71,2275.33,0.0,1641.82,0.55,1.0,0.0,3.0,1.0,0.0
18195900.0,298.49,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.0,298.33,300.88,298.61,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56921.34,0.0,13488.5,1.0,284.54,291.95,301.33,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.55,0.0,339.71,2275.33,0.0,1647.55,0.55,1.0,0.0,3.0,1.0,0.0
18196200.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.27,298.31,300.98,298.62,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,56977.81,0.0,13488.58,1.0,284.54,291.96,301.31,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10526.78,0.0,339.71,2275.33,0.0,1654.27,0.55,1.0,0.0,3.0,1.0,0.0
18196500.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.54,298.29,301.08,298.63,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,57022.32,0.0,13488.66,1.0,284.54,291.96,301.29,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.8,0.0,339.71,2275.33,0.0,1661.45,0.55,1.0,0.0,3.0,1.0,0.0
18196800.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.78,298.27,301.16,298.63,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,57089.07,0.0,13488.74,1.0,284.54,291.97,301.27,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.79,0.0,339.71,2275.33,0.0,1668.78,0.55,1.0,0.0,3.0,1.0,0.0
18197100.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,305.98,298.25,301.24,298.64,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,57173.28,0.0,13488.82,1.0,284.55,291.99,301.25,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10528.01,0.0,339.71,2275.33,0.0,1676.58,0.55,1.0,0.0,3.0,1.0,0.0
18197400.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,306.12,298.23,301.29,298.65,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,57223.5,0.0,13488.89,1.0,284.55,291.99,301.23,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10528.2,0.0,339.71,2275.33,0.0,1681.79,0.55,1.0,0.0,3.0,1.0,0.0
18197700.0,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,306.18,298.22,301.32,298.65,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,57237.92,0.0,13488.95,1.0,284.55,292.0,301.22,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10527.25,0.0,339.71,2275.33,0.0,1682.7,0.55,1.0,0.0,3.0,1.0,0.0
18198000.0,298.5,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,306.15,298.23,301.31,298.65,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,57209.96,0.0,13488.99,1.0,284.55,291.99,301.23,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10525.54,0.0,339.71,2275.33,0.0,1678.68,0.55,1.0,0.0,3.0,1.0,0.0
18198300.0,298.49,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,306.05,298.23,301.28,298.66,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,57137.41,0.0,13489.03,1.0,284.54,291.98,301.23,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10518.95,0.0,339.71,2275.33,0.0,1679.26,0.55,1.0,0.0,3.0,1.0,0.0
18198600.0,298.49,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,305.91,298.2,301.23,298.65,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,57021.88,0.0,13489.06,1.0,284.54,291.96,301.2,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.81,0.0,339.71,2275.33,0.0,1686.36,0.55,1.0,0.0,3.0,1.0,0.0
18198900.0,298.48,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,305.75,298.15,301.17,298.65,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56869.89,0.0,13489.08,1.0,284.54,291.94,301.15,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10475.96,0.0,339.71,2275.33,0.0,1695.88,0.55,1.0,0.0,3.0,1.0,0.0
18199200.0,298.47,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,305.57,298.09,301.1,298.64,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,56686.89,0.0,13489.09,1.0,284.53,291.91,301.09,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10443.12,0.0,339.71,2275.33,0.0,1706.11,0.55,1.0,0.0,3.0,1.0,0.0
18199500.0,298.45,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,305.38,298.02,301.03,298.64,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,56481.82,0.0,13489.1,1.0,284.53,291.88,301.02,304.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10405.6,0.0,339.71,2275.33,0.0,1716.76,0.55,1.0,0.0,3.0,1.0,0.0
18199800.0,298.44,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,305.17,297.94,300.95,298.63,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,56262.03,0.0,13489.1,1.0,284.52,291.85,300.94,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10365.28,0.0,339.71,2275.33,0.0,1726.71,0.55,1.0,0.0,3.0,1.0,0.0
18200100.0,298.42,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.59,1.0,1.0,2.66,293.59,291.15,304.97,297.86,300.87,298.62,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,56037.17,0.0,13489.1,1.0,284.52,291.81,300.87,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10324.39,0.0,339.71,2275.33,0.0,1735.36,0.55,1.0,0.0,3.0,1.0,0.0
18200400.0,298.4,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,293.56,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.56,1.0,1.0,2.66,293.56,291.15,304.77,297.79,300.79,298.6,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55816.8,0.0,13489.09,1.0,284.51,291.78,300.79,303.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10285.15,0.0,339.71,2275.33,0.0,1741.81,0.55,1.0,0.0,3.0,1.0,0.0
18200700.0,298.39,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,304.58,297.73,300.72,298.59,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55609.86,0.0,13489.08,1.0,284.51,291.75,300.73,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10249.57,0.0,339.71,2275.33,0.0,1744.95,0.55,1.0,0.0,3.0,1.0,0.0
18201000.0,298.37,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,304.41,297.68,300.65,298.58,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55427.41,0.0,13489.06,1.0,284.5,291.72,300.68,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10220.13,0.0,339.71,2275.33,0.0,1744.23,0.55,1.0,0.0,3.0,1.0,0.0
18201300.0,298.35,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,304.27,297.65,300.59,298.57,293.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,55279.36,0.0,13489.03,1.0,284.5,291.7,300.65,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10199.01,0.0,339.71,2275.33,0.0,1738.72,0.55,1.0,0.0,3.0,1.0,0.0
18201600.0,298.34,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,304.15,297.65,300.54,298.56,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,55198.12,0.0,13489.0,1.0,284.5,291.68,300.65,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10190.46,0.0,339.71,2275.33,0.0,1728.12,0.55,1.0,0.0,3.0,1.0,0.0
18201900.0,298.33,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,304.06,297.67,300.5,298.55,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,55162.58,0.0,13488.95,1.0,284.5,291.68,300.67,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10191.86,0.0,339.71,2275.33,0.0,1718.12,0.55,1.0,0.0,3.0,1.0,0.0
18202200.0,298.32,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,303.97,297.69,300.47,298.54,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,55149.73,0.0,13488.87,1.0,284.5,291.67,300.69,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10197.63,0.0,339.71,2275.33,0.0,1709.32,0.55,1.0,0.0,3.0,1.0,0.0
18202500.0,298.31,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,303.9,297.73,300.43,298.53,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,55154.86,0.0,13488.78,1.0,284.5,291.68,300.72,303.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10206.67,0.0,339.71,2275.33,0.0,1700.2,0.55,1.0,0.0,3.0,1.0,0.0
18202800.0,298.3,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.46,1.0,1.0,2.66,293.46,291.15,303.82,297.76,300.4,298.52,293.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,55175.88,0.0,13488.66,1.0,284.5,291.68,300.76,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10218.44,0.0,339.71,2275.33,0.0,1691.31,0.55,1.0,0.0,3.0,1.0,0.0
18203100.0,298.29,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,303.76,297.8,300.37,298.52,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55208.14,0.0,13488.55,1.0,284.5,291.68,300.8,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10231.95,0.0,339.71,2275.33,0.0,1682.83,0.55,1.0,0.0,3.0,1.0,0.0
18203400.0,298.28,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,303.69,297.84,300.35,298.51,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,55247.97,0.0,13488.48,1.0,284.5,291.69,300.84,303.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10246.33,0.0,339.71,2275.33,0.0,1675.08,0.55,1.0,0.0,3.0,1.0,0.0
18203700.0,298.27,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,303.62,297.88,300.32,298.5,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,55289.62,0.0,13488.31,1.0,284.5,291.7,300.88,303.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10260.58,0.0,339.71,2275.33,0.0,1668.26,0.55,1.0,0.0,3.0,1.0,0.0
18204000.0,298.27,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,303.54,297.92,300.29,298.5,293.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,55328.74,0.0,13488.16,1.0,284.5,291.7,300.92,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10273.69,0.0,339.71,2275.33,0.0,1662.58,0.55,1.0,0.0,3.0,1.0,0.0
18204300.0,298.26,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,303.46,297.95,300.25,298.49,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,55360.95,0.0,13488.05,1.0,284.5,291.71,300.95,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10284.85,0.0,339.71,2275.33,0.0,1658.61,0.55,1.0,0.0,3.0,1.0,0.0
18204600.0,298.25,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.37,297.97,300.22,298.49,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,55380.29,0.0,13487.95,1.0,284.5,291.71,300.97,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10292.82,0.0,339.71,2275.33,0.0,1656.25,0.55,1.0,0.0,3.0,1.0,0.0
18204900.0,298.24,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.27,297.99,300.18,298.48,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55382.36,0.0,13487.87,1.0,284.5,291.71,300.99,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10296.79,0.0,339.71,2275.33,0.0,1656.1,0.55,1.0,0.0,3.0,1.0,0.0
18205200.0,298.23,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.15,297.99,300.13,298.47,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,55361.91,0.0,13487.79,1.0,284.5,291.71,300.99,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10295.73,0.0,339.71,2275.33,0.0,1658.32,0.55,1.0,0.0,3.0,1.0,0.0
18205500.0,298.22,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.52,1.0,1.0,2.66,293.52,291.15,303.02,298.01,300.08,298.46,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,55356.18,0.0,13487.73,1.0,284.5,291.71,301.01,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10299.14,0.0,339.71,2275.33,0.0,1647.32,0.55,1.0,0.0,3.0,1.0,0.0
18205800.0,298.21,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,302.86,298.08,300.01,298.45,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,55408.94,0.0,13487.69,1.0,284.51,291.72,301.07,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10320.34,0.0,339.71,2275.33,0.0,1624.14,0.55,1.0,0.0,3.0,1.0,0.0
18206100.0,298.2,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.57,291.15,302.7,298.18,299.95,298.44,293.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,55513.55,0.0,13487.68,1.0,284.51,291.73,301.17,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10355.53,0.0,339.71,2275.33,0.0,1598.3,0.55,1.0,0.0,3.0,1.0,0.0
18206400.0,298.19,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.66,293.6,291.15,302.52,298.3,299.88,298.43,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,55659.06,0.0,13487.7,1.0,284.51,291.76,301.29,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10400.35,0.0,339.71,2275.33,0.0,1572.43,0.55,1.0,0.0,3.0,1.0,0.0
18206700.0,298.18,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,302.34,298.43,299.81,298.42,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,55832.36,0.0,13487.75,1.0,284.52,291.78,301.43,304.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10450.69,0.0,339.71,2275.33,0.0,1548.05,0.55,1.0,0.0,3.0,1.0,0.0
18207000.0,298.17,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,302.15,298.57,299.74,298.42,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56018.94,0.0,13487.8,1.0,284.52,291.81,301.56,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10502.63,0.0,339.71,2275.33,0.0,1526.48,0.55,1.0,0.0,3.0,1.0,0.0
18207300.0,298.17,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,301.96,298.7,299.67,298.41,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56203.99,0.0,13487.82,1.0,284.53,291.84,301.69,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10552.48,0.0,339.71,2275.33,0.0,1508.84,0.55,1.0,0.0,3.0,1.0,0.0
18207600.0,298.16,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,301.78,298.81,299.6,298.4,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56372.37,0.0,13487.78,1.0,284.53,291.87,301.8,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10596.73,0.0,339.71,2275.33,0.0,1496.05,0.55,1.0,0.0,3.0,1.0,0.0
18207900.0,298.15,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,301.6,298.89,299.53,298.39,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,56510.66,0.0,13487.74,1.0,284.54,291.89,301.89,304.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10632.29,0.0,339.71,2275.33,0.0,1489.14,0.55,1.0,0.0,3.0,1.0,0.0
18208200.0,298.14,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,301.44,298.95,299.47,298.38,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,56603.58,0.0,13487.71,1.0,284.54,291.91,301.95,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10655.81,0.0,339.71,2275.33,0.0,1488.36,0.55,1.0,0.0,3.0,1.0,0.0
18208500.0,298.13,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,301.28,298.96,299.4,298.37,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,56638.78,0.0,13487.7,1.0,284.54,291.91,301.97,305.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10664.69,0.0,339.71,2275.33,0.0,1495.12,0.55,1.0,0.0,3.0,1.0,0.0
18208800.0,298.11,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,301.15,298.94,299.35,298.35,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,56645.8,0.0,13487.73,1.0,284.54,291.91,301.94,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10659.8,0.0,339.71,2275.33,0.0,1510.76,0.55,1.0,0.0,3.0,1.0,0.0
18209100.0,298.09,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,301.03,298.88,299.29,298.33,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,56581.36,0.0,13487.75,1.0,284.54,291.91,301.88,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10639.37,0.0,339.71,2275.33,0.0,1526.82,0.55,1.0,0.0,3.0,1.0,0.0
18209400.0,298.07,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,300.93,298.81,299.24,298.31,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,56470.95,0.0,13487.79,1.0,284.54,291.89,301.81,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10611.86,0.0,339.71,2275.33,0.0,1540.26,0.55,1.0,0.0,3.0,1.0,0.0
18209700.0,298.04,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,300.85,298.73,299.19,298.28,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,56321.79,0.0,13488.0,1.0,284.53,291.87,301.74,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10578.59,0.0,339.71,2275.33,0.0,1553.36,0.55,1.0,0.0,3.0,1.0,0.0
18210000.0,298.02,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,300.77,298.65,299.15,298.25,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,56140.16,0.0,13488.06,1.0,284.53,291.84,301.65,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10540.66,0.0,339.71,2275.33,0.0,1566.19,0.55,1.0,0.0,3.0,1.0,0.0
18210300.0,297.99,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,300.7,298.56,299.1,298.22,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,55931.5,0.0,13488.05,1.0,284.52,291.81,301.56,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10499.03,0.0,339.71,2275.33,0.0,1578.41,0.55,1.0,0.0,3.0,1.0,0.0
18210600.0,297.96,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.67,1.0,1.0,2.66,293.67,291.15,300.63,298.47,299.06,298.19,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,55704.07,0.0,13488.41,1.0,284.52,291.77,301.47,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10455.06,0.0,339.71,2275.33,0.0,1589.99,0.55,1.0,0.0,3.0,1.0,0.0
18210900.0,297.93,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.63,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.63,1.0,1.0,2.66,293.63,291.15,300.56,298.38,299.01,298.16,293.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,55461.07,0.0,13488.18,1.0,284.51,291.73,301.38,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10409.54,0.0,339.71,2275.33,0.0,1600.57,0.55,1.0,0.0,3.0,1.0,0.0
