time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200.0,297.9,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,300.5,298.29,298.97,298.13,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,55211.52,0.0,13488.72,1.0,284.5,291.69,301.29,304.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10363.78,0.0,339.71,2275.33,0.0,1609.98,0.55,1.0,0.0,3.0,1.0,0.0
18211500.0,297.87,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,300.42,298.2,298.92,298.1,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,54958.07,0.0,13488.46,1.0,284.5,291.65,301.2,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10318.6,0.0,339.71,2275.33,0.0,1618.0,0.55,1.0,0.0,3.0,1.0,0.0
18211800.0,297.84,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,300.34,298.12,298.88,298.07,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,54710.57,0.0,13488.64,1.0,284.49,291.62,301.12,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10275.37,0.0,339.71,2275.33,0.0,1624.52,0.55,1.0,0.0,3.0,1.0,0.0
18212100.0,297.81,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,300.25,298.05,298.82,298.04,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,54485.31,0.0,13489.01,1.0,284.49,291.58,301.05,303.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10235.92,0.0,339.71,2275.33,0.0,1629.37,0.55,1.0,0.0,3.0,1.0,0.0
18212400.0,297.78,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,300.15,297.98,298.77,298.01,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,54263.8,0.0,13489.22,1.0,284.48,291.55,300.98,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10199.17,0.0,339.71,2275.33,0.0,1632.28,0.55,1.0,0.0,3.0,1.0,0.0
18212700.0,298.67,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.93,303.15,300.03,297.91,297.72,297.71,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.63,410.0,87.03,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,299.06,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.93,303.15,299.88,297.83,297.72,297.71,291.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.82,410.0,13.16,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,299.26,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.91,303.15,299.71,297.73,297.73,297.71,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.0,410.0,10.17,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,299.36,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.88,303.15,299.53,297.63,297.73,297.71,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.89,410.0,10.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,299.41,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.86,303.15,299.34,297.51,297.74,297.71,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.59,410.0,5.67,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,299.15,297.4,297.74,297.71,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,7.45,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,299.46,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,298.96,297.27,297.74,297.71,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,6.11,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,299.47,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.85,303.15,298.77,297.15,297.74,297.71,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,5.91,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,299.47,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.85,303.15,298.59,297.04,297.73,297.71,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,4.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,299.48,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.42,296.93,297.74,297.71,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,3.31,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,299.48,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.27,296.83,297.74,297.71,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.98,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.15,296.74,297.74,297.71,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.58,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.06,296.68,297.74,297.71,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.2,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.02,296.64,297.74,297.71,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.86,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.01,296.64,297.74,297.71,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,1.59,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.03,296.65,297.74,297.71,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,1.36,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.06,296.67,297.74,297.71,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,1.34,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.11,296.7,297.74,297.71,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,1.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.16,296.73,297.74,297.71,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,1.04,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.2,296.76,297.74,297.71,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.72,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.23,296.79,297.74,297.71,292.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.23,410.0,0.59,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.23,296.79,297.74,297.71,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.64,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.84,303.15,298.21,296.78,297.74,297.71,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.42,410.0,0.36,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,298.15,296.74,297.74,297.71,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.41,410.0,0.38,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,298.04,296.67,297.74,297.71,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.29,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,299.5,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,297.89,296.57,297.74,297.71,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.26,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,297.7,296.45,297.74,297.71,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.21,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,299.49,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.84,303.15,297.48,296.31,297.74,297.71,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,410.0,0.07,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.83,303.15,297.26,296.16,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.83,303.15,297.02,296.01,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.83,303.15,296.8,295.86,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.16,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.83,303.15,296.59,295.72,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.11,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.42,295.6,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.27,295.51,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.18,295.45,297.74,297.71,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,299.46,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,299.46,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,299.46,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,299.45,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,299.45,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,299.45,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,299.42,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,299.42,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,299.42,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,299.41,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,299.41,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,299.41,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,299.4,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,299.4,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.82,303.15,296.15,295.42,297.74,297.71,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,299.4,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.74,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,299.4,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.74,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,299.39,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,299.39,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,299.39,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,299.39,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,299.38,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,299.38,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,299.38,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,295.81,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,0.02,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,299.37,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.8,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,299.37,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.8,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,299.37,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,299.36,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,299.36,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,299.36,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,299.35,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,299.35,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,299.34,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,299.34,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,299.34,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,299.34,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
