time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18235800.0,299.33,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,299.33,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,299.33,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,299.33,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.75,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.03,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,299.32,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,299.31,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,299.31,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,299.31,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,299.3,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,299.3,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,299.3,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,299.29,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,299.29,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,299.29,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,299.29,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,299.28,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,299.28,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.13,295.42,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,299.28,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.08,295.39,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,299.27,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.99,295.36,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,299.27,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.89,295.32,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,299.27,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.77,295.28,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,299.26,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.65,295.24,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,299.26,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.53,295.19,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,299.25,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.41,295.16,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,299.25,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.31,295.13,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,299.25,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.22,295.12,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.17,295.12,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.15,295.15,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.16,295.16,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.19,295.19,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.24,295.24,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.3,295.3,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.37,295.37,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.46,295.46,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,299.24,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.56,295.56,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,299.25,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.67,295.67,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,299.26,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.78,295.78,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,299.27,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,295.9,295.9,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,299.28,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.03,296.03,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,299.29,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.15,296.15,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,299.31,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.29,296.24,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,299.33,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.45,296.32,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,299.35,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.63,296.38,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,299.37,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,296.82,296.44,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,299.39,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.01,296.49,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,299.42,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.21,296.53,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,299.45,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.41,296.56,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,299.49,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.59,296.59,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,299.52,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.77,296.62,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,299.56,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,297.92,296.66,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,299.59,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,298.05,296.69,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,299.63,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,295.77,303.15,298.15,296.74,297.76,297.72,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.55,301.15,302.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,299.29,297.15,293.15,0.0,0.0,297.04,1.0,0.87,0.53,299.2,297.15,293.15,0.0,0.0,297.04,1.0,0.85,0.56,299.19,297.15,293.15,0.0,0.0,297.04,1.0,0.85,0.41,298.97,297.15,293.15,0.0,0.0,297.04,1.0,0.8,0.56,298.79,297.15,293.15,0.0,0.0,297.04,1.0,0.76,2.66,297.01,291.15,298.21,296.8,298.21,299.15,296.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.65,0.0,298.67,410.0,11592.68,0.0,13465.74,1.0,284.98,296.92,301.44,304.11,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.07,1.0,0.0,1.0,0.65,0.86,0.02,4.53,3.54,0.99,0.0,0.0,0.0,8166.39,0.0,16.24,1832.39,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
18256200.0,298.68,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,294.78,1.0,0.94,2.66,294.78,291.15,298.24,296.86,298.24,298.6,294.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.65,0.0,298.67,410.0,45532.3,0.0,13465.74,1.0,284.65,292.87,300.16,302.68,293.15,293.15,283.15,9545.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.34,1.73,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9092.05,0.0,131.29,2275.33,0.0,1326.02,0.4,1.0,0.0,3.0,1.0,0.0
18256500.0,298.4,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,294.37,1.0,1.0,2.66,294.37,291.15,298.25,296.92,298.25,298.3,294.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,54803.0,0.0,13465.74,1.0,284.6,292.48,300.01,302.9,293.15,293.15,283.15,14810.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9913.3,0.0,253.59,2275.33,0.0,1739.38,0.5,1.0,0.0,3.0,1.0,0.0
18256800.0,298.31,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,298.23,296.99,298.23,298.19,294.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,58071.21,0.0,13465.75,1.0,284.59,292.39,300.02,303.1,293.15,293.15,283.15,16917.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10241.76,0.0,309.56,2275.33,0.0,1948.73,0.54,1.0,0.0,3.0,1.0,0.0
18257100.0,298.28,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,298.2,297.05,298.2,298.15,294.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,59329.61,0.0,13465.76,1.0,284.59,292.39,300.06,303.2,293.15,293.15,283.15,17636.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10379.96,0.0,329.48,2275.33,0.0,2014.8,0.55,1.0,0.0,3.0,1.0,0.0
18257400.0,298.29,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,298.16,297.12,298.16,298.13,294.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,59942.86,0.0,13465.8,1.0,284.6,292.42,300.12,303.29,293.15,293.15,283.15,17879.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.44,0.0,336.31,2275.33,0.0,2034.34,0.55,1.0,0.0,3.0,1.0,0.0
18257700.0,298.3,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,294.32,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.32,1.0,1.0,2.66,294.32,291.15,298.12,297.18,298.12,298.13,294.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.66,410.0,60327.46,0.0,13465.81,1.0,284.6,292.46,300.18,303.37,293.15,293.15,283.15,17959.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10510.04,0.0,338.57,2275.33,0.0,2039.19,0.55,1.0,0.0,3.0,1.0,0.0
18258000.0,298.32,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,294.36,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.36,1.0,1.0,2.66,294.36,291.15,298.09,297.23,298.09,298.14,294.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.65,410.0,60621.35,0.0,13465.83,1.0,284.61,292.5,300.23,303.44,293.15,293.15,283.15,17986.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10553.71,0.0,339.33,2275.33,0.0,2039.75,0.55,1.0,0.0,3.0,1.0,0.0
18258300.0,298.34,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.66,294.4,291.15,298.07,297.29,298.07,298.14,294.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.63,410.0,60864.7,0.0,13465.91,1.0,284.61,292.53,300.29,303.51,293.15,293.15,283.15,17995.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10591.02,0.0,339.58,2275.33,0.0,2039.24,0.55,1.0,0.0,3.0,1.0,0.0
18258600.0,298.36,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,298.07,297.33,298.07,298.15,294.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.62,410.0,61068.5,0.0,13465.98,1.0,284.62,292.56,300.33,303.56,293.15,293.15,283.15,17998.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10622.78,0.0,339.67,2275.33,0.0,2039.0,0.55,1.0,0.0,3.0,1.0,0.0
18258900.0,298.38,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,298.09,297.36,298.09,298.16,294.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,61232.16,0.0,13466.0,1.0,284.62,292.59,300.36,303.61,293.15,293.15,283.15,17999.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10648.58,0.0,339.7,2275.33,0.0,2039.27,0.55,1.0,0.0,3.0,1.0,0.0
18259200.0,298.4,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,294.49,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,294.49,1.0,1.0,2.66,294.49,291.15,298.15,297.39,298.15,298.17,294.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,61351.5,0.0,13466.01,1.0,284.62,292.61,300.39,303.64,293.15,293.15,283.15,17999.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10667.69,0.0,339.71,2275.33,0.0,2040.5,0.55,1.0,0.0,3.0,1.0,0.0
18259500.0,298.43,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,294.51,1.0,1.0,2.66,294.51,291.15,298.23,297.41,298.23,298.18,294.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.61,410.0,61447.62,0.0,13466.02,1.0,284.63,292.62,300.41,303.67,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10682.59,0.0,339.71,2275.33,0.0,2040.09,0.55,1.0,0.0,3.0,1.0,0.0
18259800.0,298.46,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,294.53,1.0,1.0,2.66,294.53,291.15,298.3,297.43,298.3,298.2,294.53,1.0,1.0,0.15,0.15,0.85,0.15,5.68,5.59,0.09,4.3,1.0,0.65,0.0,298.62,410.0,61543.21,0.0,13466.46,1.0,284.63,292.64,300.43,303.7,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10697.9,0.0,339.71,2275.33,0.0,2038.46,0.55,1.0,0.0,3.0,1.0,0.0
