time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18260100.0,298.28,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,293.24,291.15,298.38,297.46,298.1,298.02,293.24,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.75,4.93,-0.5,1.0,0.65,0.0,289.23,410.0,53664.07,0.0,13478.47,1.0,284.46,291.46,300.4,303.28,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9997.81,0.0,339.71,2275.33,0.0,1735.4,0.55,1.0,0.0,3.0,1.0,0.0
18260400.0,298.23,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,298.46,297.48,298.07,297.96,293.11,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.4,1.0,0.65,0.0,293.54,410.0,52925.1,0.0,13482.55,1.0,284.45,291.34,300.47,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9950.95,0.0,339.71,2275.33,0.0,1673.6,0.55,1.0,0.0,3.0,1.0,0.0
18260700.0,298.21,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,293.02,291.15,298.54,297.5,298.07,297.94,293.02,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.33,1.0,0.65,0.0,294.64,410.0,52330.87,0.0,13483.73,1.0,284.44,291.25,300.49,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9906.69,0.0,339.71,2275.33,0.0,1640.56,0.55,1.0,0.0,3.0,1.0,0.0
18261000.0,298.21,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,298.62,297.53,298.08,297.93,292.94,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.27,1.0,0.65,0.0,295.22,410.0,51848.67,0.0,13484.41,1.0,284.43,291.18,300.52,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9872.09,0.0,339.71,2275.33,0.0,1611.22,0.55,1.0,0.0,3.0,1.0,0.0
18261300.0,298.21,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.88,1.0,1.0,2.66,292.88,291.15,298.7,297.55,298.1,297.92,292.88,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.21,1.0,0.65,0.0,295.63,410.0,51547.1,0.0,13484.96,1.0,284.42,291.13,300.55,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9853.26,0.0,339.71,2275.33,0.0,1588.1,0.55,1.0,0.0,3.0,1.0,0.0
18261600.0,298.22,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,298.79,297.58,298.11,297.92,292.83,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.55,-0.14,1.0,0.65,0.0,295.93,410.0,51321.92,0.0,13485.41,1.0,284.42,291.1,300.58,303.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9841.33,0.0,339.71,2275.33,0.0,1570.58,0.55,1.0,0.0,3.0,1.0,0.0
18261900.0,298.22,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,298.88,297.61,298.14,297.92,292.79,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.2,4.49,-0.07,1.0,0.65,0.0,296.14,410.0,51148.73,0.0,13485.79,1.0,284.41,291.07,300.61,303.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9834.1,0.0,339.71,2275.33,0.0,1555.27,0.55,1.0,0.0,3.0,1.0,0.0
18262200.0,298.23,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,298.96,297.64,298.16,297.93,292.76,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,-0.01,1.0,0.65,0.0,296.3,410.0,51024.86,0.0,13486.1,1.0,284.41,291.05,300.64,303.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9831.37,0.0,339.71,2275.33,0.0,1541.76,0.55,1.0,0.0,3.0,1.0,0.0
18262500.0,298.25,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.77,1.0,1.0,2.66,292.77,291.15,299.06,297.67,298.2,297.94,292.77,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.06,1.0,0.65,0.0,296.42,410.0,51083.18,0.0,13486.38,1.0,284.41,291.06,300.67,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9843.57,0.0,339.71,2275.33,0.0,1532.99,0.55,1.0,0.0,3.0,1.0,0.0
18262800.0,298.27,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.79,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.79,1.0,1.0,2.66,292.79,291.15,299.15,297.71,298.25,297.95,292.79,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,1.0,0.65,0.0,296.51,410.0,51214.96,0.0,13486.61,1.0,284.41,291.08,300.71,303.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9863.53,0.0,339.71,2275.33,0.0,1529.71,0.55,1.0,0.0,3.0,1.0,0.0
18263100.0,298.29,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.82,1.0,1.0,2.66,292.82,291.15,299.25,297.75,298.3,297.97,292.82,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.18,1.0,0.65,0.0,296.57,410.0,51380.24,0.0,13486.82,1.0,284.42,291.1,300.75,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9886.8,0.0,339.71,2275.33,0.0,1528.31,0.55,1.0,0.0,3.0,1.0,0.0
18263400.0,298.31,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,299.34,297.79,298.34,297.98,292.86,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.65,0.0,296.62,410.0,51567.89,0.0,13486.99,1.0,284.42,291.13,300.78,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9912.31,0.0,339.71,2275.33,0.0,1527.88,0.55,1.0,0.0,3.0,1.0,0.0
18263700.0,298.33,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,299.44,297.82,298.39,298.0,292.9,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.65,0.0,296.66,410.0,51773.57,0.0,13487.14,1.0,284.43,291.16,300.82,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9939.67,0.0,339.71,2275.33,0.0,1528.17,0.55,1.0,0.0,3.0,1.0,0.0
18264000.0,298.35,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,292.94,291.15,299.54,297.86,298.44,298.01,292.94,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,1.0,0.65,0.0,296.69,410.0,51992.41,0.0,13487.27,1.0,284.43,291.2,300.86,303.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9968.41,0.0,339.71,2275.33,0.0,1528.99,0.55,1.0,0.0,3.0,1.0,0.0
18264300.0,298.36,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,299.64,297.9,298.5,298.03,292.98,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.37,1.0,0.65,0.0,296.72,410.0,52219.17,0.0,13487.38,1.0,284.44,291.23,300.9,303.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9998.03,0.0,339.71,2275.33,0.0,1530.17,0.55,1.0,0.0,3.0,1.0,0.0
18264600.0,298.38,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,299.75,297.94,298.55,298.04,293.03,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.65,0.0,296.73,410.0,52449.67,0.0,13487.48,1.0,284.44,291.27,300.94,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10028.09,0.0,339.71,2275.33,0.0,1531.56,0.55,1.0,0.0,3.0,1.0,0.0
18264900.0,298.4,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,299.85,297.98,298.6,298.06,293.07,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.65,0.0,296.75,410.0,52680.66,0.0,13487.58,1.0,284.45,291.3,300.98,303.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10058.27,0.0,339.71,2275.33,0.0,1533.05,0.55,1.0,0.0,3.0,1.0,0.0
18265200.0,298.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,293.12,291.15,299.95,298.02,298.65,298.07,293.12,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.65,0.0,296.76,410.0,52909.56,0.0,13487.66,1.0,284.45,291.34,301.02,303.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10088.25,0.0,339.71,2275.33,0.0,1534.57,0.55,1.0,0.0,3.0,1.0,0.0
18265500.0,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,293.16,291.15,300.05,298.06,298.7,298.09,293.16,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.65,0.0,296.77,410.0,53134.27,0.0,13487.74,1.0,284.46,291.37,301.06,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10117.8,0.0,339.71,2275.33,0.0,1536.07,0.55,1.0,0.0,3.0,1.0,0.0
18265800.0,298.44,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,300.15,298.1,298.75,298.11,293.21,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.65,0.0,296.77,410.0,53352.97,0.0,13487.81,1.0,284.46,291.4,301.1,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10146.67,0.0,339.71,2275.33,0.0,1537.53,0.55,1.0,0.0,3.0,1.0,0.0
18266100.0,298.46,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.25,291.15,300.25,298.14,298.8,298.12,293.25,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.55,1.0,0.65,0.0,296.77,410.0,53564.68,0.0,13487.88,1.0,284.47,291.44,301.14,304.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10174.71,0.0,339.71,2275.33,0.0,1538.97,0.55,1.0,0.0,3.0,1.0,0.0
18266400.0,298.47,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,293.29,291.15,300.35,298.17,298.85,298.13,293.29,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.65,0.0,296.77,410.0,53768.18,0.0,13487.95,1.0,284.47,291.47,301.17,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10201.74,0.0,339.71,2275.33,0.0,1540.37,0.55,1.0,0.0,3.0,1.0,0.0
18266700.0,298.48,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,293.32,291.15,300.44,298.2,298.9,298.15,293.32,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.65,0.0,296.77,410.0,53959.17,0.0,13488.01,1.0,284.48,291.5,301.21,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10226.79,0.0,339.71,2275.33,0.0,1542.99,0.55,1.0,0.0,3.0,1.0,0.0
18267000.0,298.48,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,300.53,298.23,298.94,298.16,293.36,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.65,0.0,296.77,410.0,54130.97,0.0,13488.08,1.0,284.48,291.52,301.23,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10248.4,0.0,339.71,2275.33,0.0,1546.56,0.55,1.0,0.0,3.0,1.0,0.0
18267300.0,298.49,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,300.61,298.25,298.99,298.17,293.39,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.65,0.0,296.76,410.0,54285.0,0.0,13488.15,1.0,284.48,291.55,301.25,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10266.89,0.0,339.71,2275.33,0.0,1550.84,0.55,1.0,0.0,3.0,1.0,0.0
18267600.0,298.5,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,300.69,298.26,299.02,298.18,293.41,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.65,0.0,296.75,410.0,54419.82,0.0,13488.22,1.0,284.49,291.57,301.26,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10282.14,0.0,339.71,2275.33,0.0,1555.28,0.55,1.0,0.0,3.0,1.0,0.0
18267900.0,298.5,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,300.76,298.27,299.06,298.19,293.44,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.65,0.0,296.74,410.0,54537.61,0.0,13488.29,1.0,284.49,291.59,301.27,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10294.57,0.0,339.71,2275.33,0.0,1560.16,0.55,1.0,0.0,3.0,1.0,0.0
18268200.0,298.5,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,300.83,298.27,299.09,298.2,293.45,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.65,0.0,296.73,410.0,54637.58,0.0,13488.37,1.0,284.49,291.6,301.27,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10304.12,0.0,339.71,2275.33,0.0,1565.09,0.55,1.0,0.0,3.0,1.0,0.0
18268500.0,298.5,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,300.89,298.27,299.12,298.2,293.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.65,0.0,296.72,410.0,54722.04,0.0,13488.44,1.0,284.49,291.62,301.27,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10311.19,0.0,339.71,2275.33,0.0,1570.3,0.55,1.0,0.0,3.0,1.0,0.0
18268800.0,298.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,293.48,291.15,300.95,298.26,299.15,298.21,293.48,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.71,410.0,54791.39,0.0,13488.52,1.0,284.5,291.63,301.26,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10315.91,0.0,339.71,2275.33,0.0,1575.6,0.55,1.0,0.0,3.0,1.0,0.0
18269100.0,298.5,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,301.0,298.25,299.17,298.21,293.49,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.65,0.0,296.7,410.0,54846.82,0.0,13488.6,1.0,284.5,291.63,301.25,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10318.48,0.0,339.71,2275.33,0.0,1580.91,0.55,1.0,0.0,3.0,1.0,0.0
18269400.0,298.49,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,301.05,298.24,299.2,298.22,293.5,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.68,410.0,54889.07,0.0,13488.68,1.0,284.5,291.64,301.24,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10319.09,0.0,339.71,2275.33,0.0,1586.15,0.55,1.0,0.0,3.0,1.0,0.0
18269700.0,298.49,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,301.1,298.22,299.22,298.22,293.5,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.66,410.0,54920.11,0.0,13488.77,1.0,284.5,291.65,301.22,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10318.04,0.0,339.71,2275.33,0.0,1591.37,0.55,1.0,0.0,3.0,1.0,0.0
18270000.0,298.48,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,301.15,298.21,299.24,298.22,293.51,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.65,410.0,54938.48,0.0,13488.86,1.0,284.5,291.65,301.21,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10315.13,0.0,339.71,2275.33,0.0,1596.08,0.55,1.0,0.0,3.0,1.0,0.0
18270300.0,298.47,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.5,1.0,1.0,2.66,293.5,291.15,301.12,298.16,299.23,298.23,293.5,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.63,410.0,54895.18,0.0,13488.96,1.0,284.5,291.64,301.17,304.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10301.78,0.0,339.71,2275.33,0.0,1612.09,0.55,1.0,0.0,3.0,1.0,0.0
18270600.0,298.46,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,300.95,298.07,299.18,298.22,293.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.6,410.0,54735.5,0.0,13489.08,1.0,284.49,291.62,301.08,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10265.73,0.0,339.71,2275.33,0.0,1636.36,0.55,1.0,0.0,3.0,1.0,0.0
18270900.0,298.44,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.42,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.42,1.0,1.0,2.66,293.42,291.15,300.68,297.95,299.08,298.22,293.42,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.7,1.0,0.65,0.0,296.57,410.0,54476.05,0.0,13489.21,1.0,284.49,291.58,300.96,303.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10210.92,0.0,339.71,2275.33,0.0,1663.36,0.55,1.0,0.0,3.0,1.0,0.0
18271200.0,298.42,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,293.36,291.15,300.33,297.79,298.95,298.21,293.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.54,410.0,54133.15,0.0,13489.36,1.0,284.48,291.53,300.8,303.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10140.74,0.0,339.71,2275.33,0.0,1691.39,0.55,1.0,0.0,3.0,1.0,0.0
18271500.0,298.4,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,299.92,297.62,298.8,298.19,293.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.51,410.0,53727.59,0.0,13489.51,1.0,284.47,291.46,300.62,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10059.35,0.0,339.71,2275.33,0.0,1719.78,0.55,1.0,0.0,3.0,1.0,0.0
18271800.0,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,293.2,291.15,299.5,297.43,298.64,298.17,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.47,410.0,53281.38,0.0,13489.67,1.0,284.46,291.4,300.44,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9971.04,0.0,339.71,2275.33,0.0,1746.66,0.55,1.0,0.0,3.0,1.0,0.0
18272100.0,298.34,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,293.11,291.15,299.09,297.24,298.48,298.15,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.65,0.0,296.44,410.0,52820.81,0.0,13489.84,1.0,284.44,291.32,300.24,303.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9880.96,0.0,339.71,2275.33,0.0,1770.18,0.55,1.0,0.0,3.0,1.0,0.0
18272400.0,298.3,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,293.03,291.15,298.71,297.06,298.33,298.13,293.03,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.71,1.0,0.65,0.0,296.4,410.0,52376.07,0.0,13490.02,1.0,284.43,291.25,300.07,302.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9795.09,0.0,339.71,2275.33,0.0,1788.22,0.55,1.0,0.0,3.0,1.0,0.0
18272700.0,298.27,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,298.4,296.91,298.21,298.11,292.95,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.38,410.0,51976.71,0.0,13490.12,1.0,284.42,291.19,299.91,302.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9719.25,0.0,339.71,2275.33,0.0,1797.63,0.55,1.0,0.0,3.0,1.0,0.0
18273000.0,298.24,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,298.18,296.79,298.12,298.09,292.89,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.37,410.0,51658.88,0.0,13490.15,1.0,284.41,291.14,299.79,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9660.84,0.0,339.71,2275.33,0.0,1797.09,0.55,1.0,0.0,3.0,1.0,0.0
18273300.0,298.22,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,292.85,291.15,298.09,296.73,298.08,298.07,292.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.36,410.0,51454.8,0.0,13490.19,1.0,284.41,291.11,299.73,302.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9626.02,0.0,339.71,2275.33,0.0,1784.13,0.55,1.0,0.0,3.0,1.0,0.0
18273600.0,298.2,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,292.83,291.15,298.15,296.74,298.09,298.06,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.36,410.0,51399.96,0.0,13490.22,1.0,284.41,291.1,299.73,302.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9621.69,0.0,339.71,2275.33,0.0,1758.44,0.55,1.0,0.0,3.0,1.0,0.0
18273900.0,298.18,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,298.32,296.8,298.14,298.04,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.65,0.0,296.36,410.0,51455.98,0.0,13490.21,1.0,284.41,291.11,299.8,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9642.93,0.0,339.71,2275.33,0.0,1731.55,0.55,1.0,0.0,3.0,1.0,0.0
18274200.0,298.17,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,292.86,291.15,298.52,296.9,298.21,298.04,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.65,0.0,296.38,410.0,51595.37,0.0,13490.11,1.0,284.41,291.13,299.89,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9679.25,0.0,339.71,2275.33,0.0,1707.69,0.55,1.0,0.0,3.0,1.0,0.0
18274500.0,298.17,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.9,1.0,1.0,2.66,292.9,291.15,298.76,297.01,298.3,298.05,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.72,1.0,0.65,0.0,296.42,410.0,51802.5,0.0,13489.96,1.0,284.42,291.16,300.01,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9727.64,0.0,339.71,2275.33,0.0,1683.85,0.55,1.0,0.0,3.0,1.0,0.0
18274800.0,298.17,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.95,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.95,1.0,1.0,2.66,292.95,291.15,299.02,297.15,298.39,298.05,292.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.72,1.0,0.65,0.0,296.46,410.0,52064.79,0.0,13489.77,1.0,284.43,291.2,300.14,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9785.63,0.0,339.71,2275.33,0.0,1660.48,0.55,1.0,0.0,3.0,1.0,0.0
18275100.0,298.17,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,299.3,297.3,298.5,298.06,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.51,410.0,52370.93,0.0,13489.57,1.0,284.43,291.25,300.29,303.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9850.69,0.0,339.71,2275.33,0.0,1638.39,0.55,1.0,0.0,3.0,1.0,0.0
18275400.0,298.18,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,299.59,297.45,298.61,298.08,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.55,410.0,52708.54,0.0,13489.36,1.0,284.44,291.3,300.45,303.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9920.23,0.0,339.71,2275.33,0.0,1618.0,0.55,1.0,0.0,3.0,1.0,0.0
18275700.0,298.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,299.88,297.61,298.72,298.09,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,53065.33,0.0,13489.17,1.0,284.45,291.35,300.6,303.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9991.74,0.0,339.71,2275.33,0.0,1599.84,0.55,1.0,0.0,3.0,1.0,0.0
18276000.0,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,293.21,291.15,300.17,297.76,298.84,298.11,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,53427.19,0.0,13489.0,1.0,284.46,291.41,300.76,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10062.58,0.0,339.71,2275.33,0.0,1584.38,0.55,1.0,0.0,3.0,1.0,0.0
18276300.0,298.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,293.28,291.15,300.45,297.9,298.95,298.12,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,53781.39,0.0,13488.85,1.0,284.47,291.47,300.9,303.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10130.33,0.0,339.71,2275.33,0.0,1572.34,0.55,1.0,0.0,3.0,1.0,0.0
18276600.0,298.23,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.34,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.34,1.0,1.0,2.66,293.34,291.15,300.71,298.03,299.05,298.14,293.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,54113.82,0.0,13488.75,1.0,284.48,291.52,301.02,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10192.19,0.0,339.71,2275.33,0.0,1563.85,0.55,1.0,0.0,3.0,1.0,0.0
18276900.0,298.24,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,300.94,298.13,299.14,298.15,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,54411.96,0.0,13488.68,1.0,284.49,291.56,301.13,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10245.93,0.0,339.71,2275.33,0.0,1559.96,0.55,1.0,0.0,3.0,1.0,0.0
18277200.0,298.25,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.45,1.0,1.0,2.66,293.45,291.15,301.15,298.21,299.22,298.16,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,54661.42,0.0,13488.65,1.0,284.49,291.6,301.21,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10288.73,0.0,339.71,2275.33,0.0,1560.57,0.55,1.0,0.0,3.0,1.0,0.0
18277500.0,298.27,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,301.34,298.27,299.31,298.19,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,54913.95,0.0,13488.66,1.0,284.5,291.64,301.27,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10327.46,0.0,339.71,2275.33,0.0,1559.77,0.55,1.0,0.0,3.0,1.0,0.0
18277800.0,298.28,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,301.54,298.34,299.38,298.2,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,55148.65,0.0,13488.71,1.0,284.5,291.68,301.33,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10365.34,0.0,339.71,2275.33,0.0,1555.46,0.55,1.0,0.0,3.0,1.0,0.0
18278100.0,298.29,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,301.73,298.4,299.46,298.21,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,55374.71,0.0,13488.78,1.0,284.51,291.71,301.4,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10402.55,0.0,339.71,2275.33,0.0,1550.88,0.55,1.0,0.0,3.0,1.0,0.0
18278400.0,298.3,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,301.93,298.46,299.53,298.22,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.66,410.0,55591.43,0.0,13488.88,1.0,284.51,291.75,301.46,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10438.44,0.0,339.71,2275.33,0.0,1546.77,0.55,1.0,0.0,3.0,1.0,0.0
18278700.0,298.31,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,302.12,298.52,299.61,298.23,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.64,410.0,55797.04,0.0,13488.99,1.0,284.52,291.78,301.52,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10472.37,0.0,339.71,2275.33,0.0,1543.65,0.55,1.0,0.0,3.0,1.0,0.0
18279000.0,298.31,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,302.31,298.57,299.68,298.23,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.62,410.0,55987.07,0.0,13489.09,1.0,284.52,291.81,301.57,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10503.3,0.0,339.71,2275.33,0.0,1541.52,0.55,1.0,0.0,3.0,1.0,0.0
18279300.0,298.32,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,302.48,298.62,299.74,298.24,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.6,410.0,56159.5,0.0,13489.18,1.0,284.53,291.84,301.62,304.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10530.71,0.0,339.71,2275.33,0.0,1541.05,0.55,1.0,0.0,3.0,1.0,0.0
18279600.0,298.32,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,302.65,298.65,299.81,298.25,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.59,410.0,56308.48,0.0,13489.19,1.0,284.53,291.86,301.65,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10553.37,0.0,339.71,2275.33,0.0,1542.01,0.55,1.0,0.0,3.0,1.0,0.0
18279900.0,298.33,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,302.8,298.67,299.86,298.25,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.61,410.0,56431.18,0.0,13489.11,1.0,284.53,291.88,301.67,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10570.73,0.0,339.71,2275.33,0.0,1545.07,0.55,1.0,0.0,3.0,1.0,0.0
18280200.0,298.33,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,302.94,298.68,299.91,298.25,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.63,410.0,56522.44,0.0,13489.02,1.0,284.54,291.89,301.68,304.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10581.72,0.0,339.71,2275.33,0.0,1550.22,0.55,1.0,0.0,3.0,1.0,0.0
18280500.0,298.33,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.05,298.68,299.96,298.26,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.65,410.0,56577.93,0.0,13488.94,1.0,284.54,291.9,301.68,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10585.5,0.0,339.71,2275.33,0.0,1557.74,0.55,1.0,0.0,3.0,1.0,0.0
18280800.0,298.33,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.15,298.65,299.99,298.26,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.67,410.0,56592.83,0.0,13488.88,1.0,284.54,291.9,301.65,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10581.12,0.0,339.71,2275.33,0.0,1567.7,0.55,1.0,0.0,3.0,1.0,0.0
18281100.0,298.32,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,303.23,298.62,300.02,298.26,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.68,410.0,56577.54,0.0,13488.82,1.0,284.54,291.9,301.62,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10570.98,0.0,339.71,2275.33,0.0,1576.51,0.55,1.0,0.0,3.0,1.0,0.0
18281400.0,298.32,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,303.29,298.58,300.04,298.25,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,56546.53,0.0,13488.77,1.0,284.54,291.9,301.58,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10559.05,0.0,339.71,2275.33,0.0,1583.58,0.55,1.0,0.0,3.0,1.0,0.0
18281700.0,298.31,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,303.33,298.54,300.05,298.25,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,56500.42,0.0,13488.72,1.0,284.53,291.89,301.55,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10545.26,0.0,339.71,2275.33,0.0,1590.49,0.55,1.0,0.0,3.0,1.0,0.0
18282000.0,298.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,303.36,298.51,300.06,298.24,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,56439.79,0.0,13488.67,1.0,284.53,291.88,301.51,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10529.47,0.0,339.71,2275.33,0.0,1597.62,0.55,1.0,0.0,3.0,1.0,0.0
18282300.0,298.3,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,303.38,298.46,300.06,298.24,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,56363.83,0.0,13488.63,1.0,284.53,291.87,301.46,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10511.37,0.0,339.71,2275.33,0.0,1605.06,0.55,1.0,0.0,3.0,1.0,0.0
18282600.0,298.29,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,303.38,298.41,300.06,298.23,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,56271.62,0.0,13488.59,1.0,284.53,291.85,301.42,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10490.66,0.0,339.71,2275.33,0.0,1612.93,0.55,1.0,0.0,3.0,1.0,0.0
